time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8537736535072327,0.3702049553394317,0.3352632522583008,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9202377200126648,0.4618346989154815,0.4386360049247741,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8096987009048462,0.312970757484436,0.2205245345830917,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8268469572067261,0.3344280421733856,0.3189932107925415,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6327494978904724,0.1474827080965042,0.6776532530784607,284.8991394042969,284.95001220703125,304.1395568847656,297.55841064453125,300.505615234375,297.28302001953125,284.90301513671875,1.0,0.4726544618606567,1.0,1.0,0.7692003846168518,1.0,-2.3901500701904297,1.1200106143951416,1.2701395750045776,0.5718920826911926,0.9176212549209596,0.9176212549209596,0.0,122.13143920898438,133.0,64706.0390625,0.0,1272.8050537109375,1.0,279.1557006835937,283.209228515625,300.57977294921875,304.81689453125,293.1499938964844,293.1499938964844,278.8500061035156,37691.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959225177764893,1.0,0.0,0.0,3.8120193481445312,3.812045335769653,9.696243523649173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.95703125,0.0,1734.222412109375,1895.4371337890625,0.0,2434.205810546875,0.9426766633987428,1.0,0.0,3.0,1.0,0.0
17673720,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8537736535072327,0.3702049553394317,0.3352632522583008,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9202377200126648,0.4618346989154815,0.4386360049247741,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8096987009048462,0.312970757484436,0.2205245345830917,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8268469572067261,0.3344280421733856,0.3189932107925415,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6327494978904724,0.1474827080965042,0.6776532530784607,284.8991394042969,284.95001220703125,304.1395568847656,297.55841064453125,300.505615234375,297.28302001953125,284.90301513671875,1.0,0.4726544618606567,1.0,1.0,0.7692003846168518,1.0,-2.3901500701904297,1.1200106143951416,1.2701395750045776,0.5718920826911926,0.9176212549209596,0.9176212549209596,0.0,122.13143920898438,133.0,64706.0390625,0.0,1272.8050537109375,1.0,279.1557006835937,283.209228515625,300.57977294921875,304.81689453125,293.1499938964844,293.1499938964844,278.8500061035156,37691.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959225177764893,1.0,0.0,0.0,3.8120193481445312,3.812045335769653,9.696243523649173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.95703125,0.0,1734.222412109375,1895.4371337890625,0.0,2434.205810546875,0.9426766633987428,1.0,0.0,3.0,1.0,0.0
17673780,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8481165766716003,0.3698113262653351,0.3349319100379944,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9146044850349426,0.4634460210800171,0.4402179718017578,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8062295913696289,0.31504687666893,0.2220226228237152,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8227216601371765,0.3355172574520111,0.3201195001602173,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.629537045955658,0.1478387266397476,0.6799269914627075,284.895263671875,284.95001220703125,304.1783142089844,297.5970764160156,300.5190124511719,297.2753295898437,284.8996887207031,1.0,0.4761821031570434,1.0,1.0,0.7709723711013794,1.0,-2.397536516189575,1.123184084892273,1.2743524312973022,0.5732163190841675,0.8515110611915588,0.8515110611915588,0.0,125.75709533691406,121.0,65075.7578125,0.0,1296.3779296875,1.0,278.8573913574219,283.19488525390625,300.6009521484375,304.86968994140625,293.1499938964844,293.1499938964844,279.1499938964844,40579.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799065113067627,1.0,0.0,0.0,3.5844757556915283,3.5845000743865967,8.573233003517089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.90234375,0.0,1495.130126953125,1895.4371337890625,0.0,2462.880615234375,0.895577609539032,1.0,0.0,3.0,1.0,0.0
17673840,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8481165766716003,0.3698113262653351,0.3349319100379944,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9146044850349426,0.4634460210800171,0.4402179718017578,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8062295913696289,0.31504687666893,0.2220226228237152,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8227216601371765,0.3355172574520111,0.3201195001602173,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.629537045955658,0.1478387266397476,0.6799269914627075,284.895263671875,284.95001220703125,304.1783142089844,297.5970764160156,300.5190124511719,297.2753295898437,284.8996887207031,1.0,0.4761821031570434,1.0,1.0,0.7709723711013794,1.0,-2.397536516189575,1.123184084892273,1.2743524312973022,0.5732163190841675,0.8515110611915588,0.8515110611915588,0.0,125.75709533691406,121.0,65075.7578125,0.0,1296.3779296875,1.0,278.8573913574219,283.19488525390625,300.6009521484375,304.86968994140625,293.1499938964844,293.1499938964844,279.1499938964844,40579.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799065113067627,1.0,0.0,0.0,3.5844757556915283,3.5845000743865967,8.573233003517089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.90234375,0.0,1495.130126953125,1895.4371337890625,0.0,2462.880615234375,0.895577609539032,1.0,0.0,3.0,1.0,0.0
17673900,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.849485456943512,0.3702904880046844,0.3350647687911987,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9170211553573608,0.4648112058639526,0.4412277936935425,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.808548629283905,0.3165421485900879,0.2228948771953582,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8244574666023254,0.3364769220352173,0.3208066821098327,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6307490468025208,0.1481975764036178,0.6809644103050232,285.0286865234375,284.95001220703125,304.1977844238281,297.6169738769531,300.52911376953125,297.2775573730469,285.03472900390625,1.0,0.4759512841701507,1.0,1.0,0.7718583941459656,1.0,-2.4020261764526367,1.1251730918884275,1.2768532037734983,0.5740736126899719,0.9429677724838256,0.9429677724838256,0.0,125.07694244384766,121.0,64613.2265625,0.0,1298.970947265625,1.0,279.10076904296875,283.3354797363281,300.5756530761719,304.68707275390625,293.1499938964844,293.1499938964844,279.1499938964844,34495.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923426032066345,1.0,0.0,0.0,3.6409289836883545,3.6409528255462646,8.845404977364524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.689453125,0.0,1511.872802734375,1895.4371337890625,0.0,2401.632080078125,0.9044386744499208,1.0,0.0,3.0,1.0,0.0
17673960,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8536939024925232,0.3709047436714172,0.3355178833007812,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.923025906085968,0.4663286507129669,0.4425337016582489,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8134811520576477,0.3181654810905456,0.2239373326301574,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8287649750709534,0.3375824093818664,0.3217185139656067,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6339347958564758,0.1486548632383346,0.6824166774749756,285.0214233398437,284.95001220703125,304.2173156738281,297.6371765136719,300.5403747558594,297.28179931640625,285.0191650390625,1.0,0.4750175476074219,1.0,1.0,0.7727281451225281,1.0,-2.408230781555176,1.1280149221420288,1.2802159786224363,0.5754122734069824,0.964914619922638,0.964914619922638,0.0,122.85552215576172,109.0,64977.96484375,0.0,1297.3046875,1.0,279.1427917480469,283.3148193359375,300.61334228515625,304.7927551269531,293.1499938964844,293.1499938964844,278.8500061035156,33015.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79062420129776,1.0,0.0,0.0,3.724513292312622,3.7245373725891113,9.256191901840792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.2978515625,0.0,1594.873779296875,1895.4371337890625,0.0,2386.031982421875,0.9197813272476196,1.0,0.0,3.0,1.0,0.0
17674020,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8649583458900452,0.3708471059799194,0.3355067074298858,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9389356970787048,0.4682756662368774,0.4443691670894623,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8256460428237915,0.320580393075943,0.2255732268095016,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8401985168457031,0.3390080630779266,0.3230012059211731,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6425743103027344,0.1492348164319992,0.6842218041419983,284.9107360839844,284.95001220703125,304.2565002441406,297.6783752441406,300.5561218261719,297.27813720703125,284.9139709472656,1.0,0.4712624549865722,1.0,1.0,0.7744676470756531,1.0,-2.4161031246185303,1.1314315795898438,1.284671664237976,0.576962947845459,0.8728053569793701,0.8728053569793701,0.0,116.5569839477539,97.0,65800.046875,0.0,1280.8372802734375,1.0,278.8575134277344,283.1963806152344,300.6913757324219,305.0014953613281,293.1499938964844,293.1499938964844,279.1499938964844,38360.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970468401908875,1.0,0.0,0.0,3.62280797958374,3.6228322982788086,8.757576210882689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.912109375,0.0,1520.6529541015625,1895.4371337890625,0.0,2444.456298828125,0.9014226198196412,1.0,0.0,3.0,1.0,0.0
17674080,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8649583458900452,0.3708471059799194,0.3355067074298858,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9389356970787048,0.4682756662368774,0.4443691670894623,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8256460428237915,0.320580393075943,0.2255732268095016,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8401985168457031,0.3390080630779266,0.3230012059211731,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6425743103027344,0.1492348164319992,0.6842218041419983,284.9107360839844,284.95001220703125,304.2565002441406,297.6783752441406,300.5561218261719,297.27813720703125,284.9139709472656,1.0,0.4712624549865722,1.0,1.0,0.7744676470756531,1.0,-2.4161031246185303,1.1314315795898438,1.284671664237976,0.576962947845459,0.8728053569793701,0.8728053569793701,0.0,116.5569839477539,97.0,65800.046875,0.0,1280.8372802734375,1.0,278.8575134277344,283.1963806152344,300.6913757324219,305.0014953613281,293.1499938964844,293.1499938964844,279.1499938964844,38360.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970468401908875,1.0,0.0,0.0,3.62280797958374,3.6228322982788086,8.757576210882689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.912109375,0.0,1520.6529541015625,1895.4371337890625,0.0,2444.456298828125,0.9014226198196412,1.0,0.0,3.0,1.0,0.0
17674140,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8831236362457275,0.3718606233596802,0.3357939422130584,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9616712331771852,0.4710738360881805,0.446386456489563,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8435389399528503,0.3237352669239044,0.2273454368114471,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8579323291778564,0.341063916683197,0.3243802487850189,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6561723947525024,0.1501200795173645,0.6859930753707886,285.03106689453125,284.95001220703125,304.2958068847656,297.72039794921875,300.5771789550781,297.2840270996094,285.0281677246094,1.0,0.4658842086791992,1.0,1.0,0.7762072086334229,1.0,-2.4247801303863525,1.1352767944335938,1.2895033359527588,0.5786327123641968,0.9910311102867126,0.9910311102867126,0.0,107.812255859375,85.0,65711.3125,0.0,1255.1087646484375,1.0,279.1431579589844,283.3121032714844,300.70391845703125,304.9327087402344,293.1499938964844,293.1499938964844,278.8500061035156,32517.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903103828430176,1.0,0.0,0.0,3.770139455795288,3.770164012908936,9.484361953582264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.4716796875,0.0,1644.0677490234375,1895.4371337890625,0.0,2383.185546875,0.9296271800994872,1.0,0.0,3.0,1.0,0.0
17674200,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8831236362457275,0.3718606233596802,0.3357939422130584,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9616712331771852,0.4710738360881805,0.446386456489563,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8435389399528503,0.3237352669239044,0.2273454368114471,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8579323291778564,0.341063916683197,0.3243802487850189,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6561723947525024,0.1501200795173645,0.6859930753707886,285.03106689453125,284.95001220703125,304.2958068847656,297.72039794921875,300.5771789550781,297.2840270996094,285.0281677246094,1.0,0.4658842086791992,1.0,1.0,0.7762072086334229,1.0,-2.4247801303863525,1.1352767944335938,1.2895033359527588,0.5786327123641968,0.9910311102867126,0.9910311102867126,0.0,107.812255859375,85.0,65711.3125,0.0,1255.1087646484375,1.0,279.1431579589844,283.3121032714844,300.70391845703125,304.9327087402344,293.1499938964844,293.1499938964844,278.8500061035156,32517.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903103828430176,1.0,0.0,0.0,3.770139455795288,3.770164012908936,9.484361953582264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.4716796875,0.0,1644.0677490234375,1895.4371337890625,0.0,2383.185546875,0.9296271800994872,1.0,0.0,3.0,1.0,0.0
17674260,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9065760970115662,0.37174192070961,0.3356209099292755,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9861258268356324,0.4729121327400207,0.4480095505714416,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8667901158332825,0.3261672258377075,0.2289086580276489,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8812586069107056,0.3424344658851623,0.3255006968975067,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.674306333065033,0.1507309079170227,0.6873754858970642,284.9004211425781,284.95001220703125,304.33514404296875,297.7629699707031,300.59228515625,297.2792663574219,284.9046630859375,1.0,0.4594950675964355,1.0,1.0,0.7779906988143921,1.0,-2.431413173675537,1.1380727291107178,1.2933403253555298,0.5798695683479309,0.8851478099822998,0.8851478099822998,0.0,98.10779571533205,73.0,66588.3671875,0.0,1222.791748046875,1.0,278.856689453125,283.1760559082031,300.7792663574219,305.1431884765625,293.1499938964844,293.1499938964844,279.1499938964844,38327.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972948551177979,1.0,0.0,0.0,3.68182110786438,3.6818456649780273,9.045209594660264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.2294921875,0.0,1586.43017578125,1895.4371337890625,0.0,2446.71875,0.9144343733787536,1.0,0.0,3.0,1.0,0.0
17674320,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9065760970115662,0.37174192070961,0.3356209099292755,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9861258268356324,0.4729121327400207,0.4480095505714416,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8667901158332825,0.3261672258377075,0.2289086580276489,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8812586069107056,0.3424344658851623,0.3255006968975067,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.674306333065033,0.1507309079170227,0.6873754858970642,284.9004211425781,284.95001220703125,304.33514404296875,297.7629699707031,300.59228515625,297.2792663574219,284.9046630859375,1.0,0.4594950675964355,1.0,1.0,0.7779906988143921,1.0,-2.431413173675537,1.1380727291107178,1.2933403253555298,0.5798695683479309,0.8851478099822998,0.8851478099822998,0.0,98.10779571533205,73.0,66588.3671875,0.0,1222.791748046875,1.0,278.856689453125,283.1760559082031,300.7792663574219,305.1431884765625,293.1499938964844,293.1499938964844,279.1499938964844,38327.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972948551177979,1.0,0.0,0.0,3.68182110786438,3.6818456649780273,9.045209594660264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.2294921875,0.0,1586.43017578125,1895.4371337890625,0.0,2446.71875,0.9144343733787536,1.0,0.0,3.0,1.0,0.0
17674380,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9356501698493958,0.3727149367332458,0.3358644247055053,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.4763634502887726,0.4360082447528839,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8935732841491699,0.3293445706367492,0.2306949496269226,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9077318906784058,0.3444195389747619,0.3268145322799682,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6948391795158386,0.1515997052192688,0.6891351342201233,285.0162048339844,284.95001220703125,304.3744201660156,297.8058166503906,300.6136169433594,297.2876892089844,285.01141357421875,1.0,0.4518203437328338,1.0,1.0,0.7797741889953613,1.0,-2.4258627891540527,1.1349198818206787,1.290942907333374,0.5774943232536316,0.99576598405838,0.99576598405838,0.0,88.8814697265625,61.0,66157.046875,0.0,1176.8087158203125,1.0,279.1435852050781,283.2901306152344,300.7887878417969,305.0588684082031,293.1499938964844,293.1499938964844,278.8500061035156,32902.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904544472694397,1.0,0.0,0.0,3.816303968429565,3.816329002380371,9.71805206972931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.4384765625,0.0,1701.9447021484375,1895.4371337890625,0.0,2384.49267578125,0.9402620792388916,1.0,0.0,3.0,1.0,0.0
17674440,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9356501698493958,0.3727149367332458,0.3358644247055053,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.4763634502887726,0.4360082447528839,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8935732841491699,0.3293445706367492,0.2306949496269226,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9077318906784058,0.3444195389747619,0.3268145322799682,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6948391795158386,0.1515997052192688,0.6891351342201233,285.0162048339844,284.95001220703125,304.3744201660156,297.8058166503906,300.6136169433594,297.2876892089844,285.01141357421875,1.0,0.4518203437328338,1.0,1.0,0.7797741889953613,1.0,-2.4258627891540527,1.1349198818206787,1.290942907333374,0.5774943232536316,0.99576598405838,0.99576598405838,0.0,88.8814697265625,61.0,66157.046875,0.0,1176.8087158203125,1.0,279.1435852050781,283.2901306152344,300.7887878417969,305.0588684082031,293.1499938964844,293.1499938964844,278.8500061035156,32902.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904544472694397,1.0,0.0,0.0,3.816303968429565,3.816329002380371,9.71805206972931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.4384765625,0.0,1701.9447021484375,1895.4371337890625,0.0,2384.49267578125,0.9402620792388916,1.0,0.0,3.0,1.0,0.0
17674500,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9470372796058656,0.3726530373096466,0.336013913154602,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.9990000128746032,0.4793033301830292,0.4225581586360931,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9045212268829346,0.330575168132782,0.2316297143697738,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9192675948143004,0.3450921475887298,0.3275381624698639,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7030408382415771,0.1518968641757965,0.6903455257415771,284.8489990234375,284.95001220703125,304.39404296875,297.8272399902344,300.6250305175781,297.2958068847656,284.83984375,1.0,0.4470139443874359,1.0,1.0,0.780665934085846,1.0,-2.4106242656707764,1.1269947290420532,1.2836295366287231,0.5737094879150391,0.8807605504989624,0.8807605504989624,0.0,85.34596252441406,61.0,66684.765625,0.0,1146.0830078125,1.0,278.8944396972656,283.1112060546875,300.8536682128906,305.2899475097656,293.1499938964844,293.1499938964844,278.8500061035156,37402.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956022620201111,1.0,0.0,0.0,3.787347078323364,3.7873728275299072,9.57113684307842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.0908203125,0.0,1702.3006591796875,1895.4371337890625,0.0,2431.28759765625,0.9344584941864014,1.0,0.0,3.0,1.0,0.0
17674560,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9592613577842712,0.372373104095459,0.3356545865535736,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9990000128746032,0.4831442534923553,0.4074365496635437,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9177887439727784,0.3316429853439331,0.2322882860898971,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9327822923660278,0.3455716371536255,0.3278966248035431,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7121456265449524,0.1520942151546478,0.6907172203063965,284.86962890625,284.95001220703125,304.41363525390625,297.8486328125,300.6390991210937,297.3084411621094,284.8741760253906,1.0,0.4417567551136017,1.0,1.0,0.7813683152198792,1.0,-2.39369797706604,1.118414044380188,1.275283932685852,0.5689871311187744,0.8607122898101807,0.8607122898101807,0.0,81.46639251708984,79.0,65921.625,0.0,1111.128173828125,1.0,278.8568420410156,283.1581726074219,300.853515625,305.1972045898437,293.1499938964844,293.1499938964844,279.1499938964844,40280.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795240044593811,1.0,0.0,0.0,3.659159898757935,3.659184694290161,8.934208040045633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.8857421875,0.0,1575.4925537109375,1895.4371337890625,0.0,2427.98828125,0.9107031226158142,1.0,0.0,3.0,1.0,0.0
17674620,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.965347170829773,0.3733384311199188,0.3361071348190307,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.4923266172409057,0.4005510210990906,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9269531965255736,0.3348762691020965,0.2342875152826309,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9405927658081056,0.3475072979927063,0.3294036388397217,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7172021865844727,0.1530176997184753,0.693869411945343,285.0087585449219,284.95001220703125,304.45263671875,297.89117431640625,300.68115234375,297.3545227050781,285.0072631835937,1.0,0.441544771194458,1.0,1.0,0.7827730774879456,1.0,-2.3939244747161865,1.1182641983032229,1.275660276412964,0.5681942105293274,0.9705924987792968,0.9705924987792968,0.0,79.96257019042969,97.0,65468.796875,0.0,1105.2662353515625,1.0,279.1432189941406,283.2966613769531,300.8616027832031,305.0786437988281,293.1499938964844,293.1499938964844,278.8500061035156,33484.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854877710342407,1.0,0.0,0.0,3.768503427505493,3.7685279846191406,9.476131594965408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.912109375,0.0,1649.615966796875,1895.4371337890625,0.0,2339.548828125,0.929920494556427,1.0,0.0,3.0,1.0,0.0
17674680,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.965347170829773,0.3733384311199188,0.3361071348190307,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.4923266172409057,0.4005510210990906,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9269531965255736,0.3348762691020965,0.2342875152826309,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9405927658081056,0.3475072979927063,0.3294036388397217,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7172021865844727,0.1530176997184753,0.693869411945343,285.0087585449219,284.95001220703125,304.45263671875,297.89117431640625,300.68115234375,297.3545227050781,285.0072631835937,1.0,0.441544771194458,1.0,1.0,0.7827730774879456,1.0,-2.3939244747161865,1.1182641983032229,1.275660276412964,0.5681942105293274,0.9705924987792968,0.9705924987792968,0.0,79.96257019042969,97.0,65468.796875,0.0,1105.2662353515625,1.0,279.1432189941406,283.2966613769531,300.8616027832031,305.0786437988281,293.1499938964844,293.1499938964844,278.8500061035156,33484.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854877710342407,1.0,0.0,0.0,3.768503427505493,3.7685279846191406,9.476131594965408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.912109375,0.0,1649.615966796875,1895.4371337890625,0.0,2339.548828125,0.929920494556427,1.0,0.0,3.0,1.0,0.0
17674740,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9546985626220704,0.3733693659305572,0.3365007936954498,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.4976722598075866,0.4139796495437622,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.918278694152832,0.3375214040279388,0.2363463938236236,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9304425716400146,0.3489056229591369,0.3310175836086273,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7108826637268066,0.1537512689828872,0.6981298923492432,284.91943359375,284.95001220703125,304.4914245605469,297.93310546875,300.707275390625,297.3674011230469,284.9248046875,1.0,0.448232352733612,1.0,1.0,0.7841778993606567,1.0,-2.420044183731079,1.1308780908584597,1.2891660928726196,0.5745980739593506,0.8909278512001038,0.8909278512001038,0.0,83.68714904785156,115.0,66726.4921875,0.0,1150.0159912109375,1.0,278.8567810058594,283.19317626953125,300.9450378417969,305.30499267578125,293.1499938964844,293.1499938964844,279.1499938964844,38014.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914613485336304,1.0,0.0,0.0,3.67500376701355,3.675028324127197,9.01174416867434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.34765625,0.0,1576.3426513671875,1895.4371337890625,0.0,2393.62890625,0.9130846261978148,1.0,0.0,3.0,1.0,0.0
17674800,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9546985626220704,0.3733693659305572,0.3365007936954498,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.4976722598075866,0.4139796495437622,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.918278694152832,0.3375214040279388,0.2363463938236236,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9304425716400146,0.3489056229591369,0.3310175836086273,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7108826637268066,0.1537512689828872,0.6981298923492432,284.91943359375,284.95001220703125,304.4914245605469,297.93310546875,300.707275390625,297.3674011230469,284.9248046875,1.0,0.448232352733612,1.0,1.0,0.7841778993606567,1.0,-2.420044183731079,1.1308780908584597,1.2891660928726196,0.5745980739593506,0.8909278512001038,0.8909278512001038,0.0,83.68714904785156,115.0,66726.4921875,0.0,1150.0159912109375,1.0,278.8567810058594,283.19317626953125,300.9450378417969,305.30499267578125,293.1499938964844,293.1499938964844,279.1499938964844,38014.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914613485336304,1.0,0.0,0.0,3.67500376701355,3.675028324127197,9.01174416867434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.34765625,0.0,1576.3426513671875,1895.4371337890625,0.0,2393.62890625,0.9130846261978148,1.0,0.0,3.0,1.0,0.0
17674860,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.9336567521095276,0.374589055776596,0.3374938666820526,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9990000128746032,0.4995896220207214,0.4405433237552643,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.9009876251220704,0.3410198390483856,0.2387680411338806,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9105603098869324,0.3510361611843109,0.3330235183238983,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.6972947716712952,0.154740884900093,0.7032476663589478,285.09228515625,284.95001220703125,304.5298767089844,297.97418212890625,300.72467041015625,297.3614196777344,285.09442138671875,1.0,0.4599872231483459,1.0,1.0,0.7857444882392883,1.0,-2.464601755142212,1.1525839567184448,1.3120176792144775,0.5858902335166931,1.0,1.0,0.0,91.15019989013672,118.0,67329.46875,0.0,1233.0859375,1.0,279.14337158203125,283.35137939453125,300.9661865234375,305.2861328125,293.1499938964844,293.1499938964844,278.8500061035156,32906.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864877581596375,1.0,0.0,0.0,3.822231769561768,3.822257041931152,9.748265483722207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.18359375,0.0,1709.1234130859375,1895.4371337890625,0.0,2348.5810546875,0.941621959209442,1.0,0.0,3.0,1.0,0.0
17674920,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.9336567521095276,0.374589055776596,0.3374938666820526,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9990000128746032,0.4995896220207214,0.4405433237552643,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.9009876251220704,0.3410198390483856,0.2387680411338806,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9105603098869324,0.3510361611843109,0.3330235183238983,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.6972947716712952,0.154740884900093,0.7032476663589478,285.09228515625,284.95001220703125,304.5298767089844,297.97418212890625,300.72467041015625,297.3614196777344,285.09442138671875,1.0,0.4599872231483459,1.0,1.0,0.7857444882392883,1.0,-2.464601755142212,1.1525839567184448,1.3120176792144775,0.5858902335166931,1.0,1.0,0.0,91.15019989013672,118.0,67329.46875,0.0,1233.0859375,1.0,279.14337158203125,283.35137939453125,300.9661865234375,305.2861328125,293.1499938964844,293.1499938964844,278.8500061035156,32906.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864877581596375,1.0,0.0,0.0,3.822231769561768,3.822257041931152,9.748265483722207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.18359375,0.0,1709.1234130859375,1895.4371337890625,0.0,2348.5810546875,0.941621959209442,1.0,0.0,3.0,1.0,0.0
17674980,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9160550832748412,0.3746085166931152,0.3381211161613464,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9990000128746032,0.4977430999279022,0.4635572135448456,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8882250189781189,0.3437019884586334,0.2410164475440979,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8961359858512878,0.352449506521225,0.3348575532436371,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.6862691640853882,0.1552993059158325,0.707592785358429,284.9391784667969,284.95001220703125,304.5679626464844,298.0140991210937,300.7254638671875,297.3258361816406,284.94171142578125,1.0,0.4697261750698089,1.0,1.0,0.7873111367225647,1.0,-2.503145217895508,1.1712335348129272,1.33191180229187,0.5958973169326782,0.9589049816131592,0.9589049816131592,0.0,97.95675659179688,121.0,69455.4140625,0.0,1308.6953125,1.0,278.85577392578125,283.1658020019531,301.0475158691406,305.58642578125,293.1499938964844,293.1499938964844,278.54998779296875,35569.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796645998954773,1.0,0.0,0.0,3.850197553634644,3.8502235412597656,9.891435865938547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.4306640625,0.0,1764.1146240234375,1895.4371337890625,0.0,2440.80078125,0.9498413801193236,1.0,0.0,3.0,1.0,0.0
17675040,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9160550832748412,0.3746085166931152,0.3381211161613464,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9990000128746032,0.4977430999279022,0.4635572135448456,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8882250189781189,0.3437019884586334,0.2410164475440979,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8961359858512878,0.352449506521225,0.3348575532436371,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.6862691640853882,0.1552993059158325,0.707592785358429,284.9391784667969,284.95001220703125,304.5679626464844,298.0140991210937,300.7254638671875,297.3258361816406,284.94171142578125,1.0,0.4697261750698089,1.0,1.0,0.7873111367225647,1.0,-2.503145217895508,1.1712335348129272,1.33191180229187,0.5958973169326782,0.9589049816131592,0.9589049816131592,0.0,97.95675659179688,121.0,69455.4140625,0.0,1308.6953125,1.0,278.85577392578125,283.1658020019531,301.0475158691406,305.58642578125,293.1499938964844,293.1499938964844,278.54998779296875,35569.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796645998954773,1.0,0.0,0.0,3.850197553634644,3.8502235412597656,9.891435865938547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.4306640625,0.0,1764.1146240234375,1895.4371337890625,0.0,2440.80078125,0.9498413801193236,1.0,0.0,3.0,1.0,0.0
17675100,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.9066326022148132,0.3742782473564148,0.3380450308322906,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.9972389936447144,0.496049016714096,0.4709954559803009,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8810237050056458,0.3447762131690979,0.2419188171625137,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.888251543045044,0.3528609275817871,0.3354648351669311,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.679994523525238,0.1553687751293182,0.7088328003883362,284.8346862792969,284.95001220703125,304.5868225097656,298.0335388183594,300.7229309082031,297.30389404296875,284.8324279785156,1.0,0.4738586843013763,1.0,1.0,0.7880944013595581,1.0,-2.5153846740722656,1.177028775215149,1.3383558988571167,0.5992193818092346,0.8703024983406067,0.8703024983406067,0.0,101.62298583984376,121.0,70480.2578125,0.0,1339.563720703125,1.0,278.5953369140625,283.03887939453125,301.0805358886719,305.7762451171875,293.1499938964844,293.1499938964844,278.54998779296875,39200.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021566271781921,1.0,0.0,0.0,3.792283535003662,3.792309522628784,9.596102472642087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.8515625,0.0,1722.1822509765625,1895.4371337890625,0.0,2491.158935546875,0.9371441602706908,1.0,0.0,3.0,1.0,0.0
17675160,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8954418301582336,0.3739912509918213,0.3378680050373077,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9875110983848572,0.4949918091297149,0.4697697460651397,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8715659976005554,0.3458589613437652,0.2427593171596527,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.878052830696106,0.3532400131225586,0.3359648287296295,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6718422174453735,0.1553667783737182,0.7097043991088867,284.8888244628906,284.95001220703125,304.6055603027344,298.0526123046875,300.7222595214844,297.28759765625,284.89385986328125,1.0,0.4771130383014679,1.0,1.0,0.7894816994667053,1.0,-2.51629376411438,1.1771352291107178,1.3391584157943726,0.5990699529647827,0.8752323985099792,0.8752323985099792,0.0,106.09455108642578,124.0,70239.5078125,0.0,1359.912109375,1.0,278.5566711425781,283.10223388671875,301.0703125,305.6890563964844,293.1499938964844,293.1499938964844,278.8500061035156,39763.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025545477867126,1.0,0.0,0.0,3.689907550811768,3.689932584762573,9.084985777008114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.873046875,0.0,1606.4898681640625,1895.4371337890625,0.0,2494.803955078125,0.9176698923110962,1.0,0.0,3.0,1.0,0.0
17675220,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8826088905334473,0.3748275339603424,0.3385274410247803,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9749839305877686,0.4958428740501404,0.4700296223163605,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8614557385444641,0.3490722775459289,0.2449803203344345,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8665096163749695,0.3549616038799286,0.3375775814056396,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.6624265909194946,0.1558162719011306,0.7122538685798645,285.02349853515625,284.95001220703125,304.64263916015625,298.08935546875,300.7363586425781,297.2835388183594,285.0214233398437,1.0,0.482658326625824,1.0,1.0,0.792256236076355,1.0,-2.5250589847564697,1.1807889938354492,1.3442699909210205,0.6005743145942688,0.9945361018180848,0.9945361018180848,0.0,112.37783813476562,127.0,70073.40625,0.0,1398.0482177734375,1.0,278.84356689453125,283.2336120605469,301.07373046875,305.5962829589844,293.1499938964844,293.1499938964844,278.54998779296875,33186.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958698272705078,1.0,0.0,0.0,3.816962480545044,3.8169875144958496,9.72140469457372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.78125,0.0,1704.960205078125,1895.4371337890625,0.0,2433.725341796875,0.9406750798225404,1.0,0.0,3.0,1.0,0.0
17675280,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8826088905334473,0.3748275339603424,0.3385274410247803,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9749839305877686,0.4958428740501404,0.4700296223163605,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8614557385444641,0.3490722775459289,0.2449803203344345,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8665096163749695,0.3549616038799286,0.3375775814056396,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.6624265909194946,0.1558162719011306,0.7122538685798645,285.02349853515625,284.95001220703125,304.64263916015625,298.08935546875,300.7363586425781,297.2835388183594,285.0214233398437,1.0,0.482658326625824,1.0,1.0,0.792256236076355,1.0,-2.5250589847564697,1.1807889938354492,1.3442699909210205,0.6005743145942688,0.9945361018180848,0.9945361018180848,0.0,112.37783813476562,127.0,70073.40625,0.0,1398.0482177734375,1.0,278.84356689453125,283.2336120605469,301.07373046875,305.5962829589844,293.1499938964844,293.1499938964844,278.54998779296875,33186.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958698272705078,1.0,0.0,0.0,3.816962480545044,3.8169875144958496,9.72140469457372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.78125,0.0,1704.960205078125,1895.4371337890625,0.0,2433.725341796875,0.9406750798225404,1.0,0.0,3.0,1.0,0.0
17675340,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8729369640350342,0.3745100796222687,0.338733822107315,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9652991890907288,0.4966561198234558,0.4711227715015411,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8544426560401917,0.3515136837959289,0.2469870746135711,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8582447171211243,0.3560046553611755,0.3389742076396942,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6556833386421204,0.1560004949569702,0.7144851088523865,284.9039611816406,284.95001220703125,304.6791076660156,298.1241149902344,300.74713134765625,297.274169921875,284.90777587890625,1.0,0.4872875213623047,1.0,1.0,0.7950307726860046,1.0,-2.533396005630493,1.184210181236267,1.3491859436035156,0.6021209955215454,0.8950026035308838,0.8950026035308838,0.0,117.518310546875,130.0,70962.1875,0.0,1430.94140625,1.0,278.5564270019531,283.1054382324219,301.13824462890625,305.79754638671875,293.1499938964844,293.1499938964844,278.8500061035156,38302.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021638989448547,1.0,0.0,0.0,3.7260475158691406,3.7260725498199454,9.263818583349348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.251953125,0.0,1637.0189208984375,1895.4371337890625,0.0,2491.225830078125,0.924338161945343,1.0,0.0,3.0,1.0,0.0
17675400,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8729369640350342,0.3745100796222687,0.338733822107315,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9652991890907288,0.4966561198234558,0.4711227715015411,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8544426560401917,0.3515136837959289,0.2469870746135711,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8582447171211243,0.3560046553611755,0.3389742076396942,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6556833386421204,0.1560004949569702,0.7144851088523865,284.9039611816406,284.95001220703125,304.6791076660156,298.1241149902344,300.74713134765625,297.274169921875,284.90777587890625,1.0,0.4872875213623047,1.0,1.0,0.7950307726860046,1.0,-2.533396005630493,1.184210181236267,1.3491859436035156,0.6021209955215454,0.8950026035308838,0.8950026035308838,0.0,117.518310546875,130.0,70962.1875,0.0,1430.94140625,1.0,278.5564270019531,283.1054382324219,301.13824462890625,305.79754638671875,293.1499938964844,293.1499938964844,278.8500061035156,38302.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021638989448547,1.0,0.0,0.0,3.7260475158691406,3.7260725498199454,9.263818583349348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.251953125,0.0,1637.0189208984375,1895.4371337890625,0.0,2491.225830078125,0.924338161945343,1.0,0.0,3.0,1.0,0.0
17675460,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8665075898170471,0.3752944767475128,0.3392702341079712,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9586958289146424,0.4987294971942901,0.4728658199310303,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8503702282905579,0.3547933995723724,0.2491865754127502,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8529111742973328,0.3577127158641815,0.340505987405777,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.6512260437011719,0.1564943343400955,0.7168415188789368,285.03875732421875,284.95001220703125,304.7149353027344,298.15655517578125,300.7655029296875,297.2780456542969,285.03778076171875,1.0,0.4913560450077057,1.0,1.0,0.7970364689826965,1.0,-2.543442487716675,1.1887006759643557,1.3547418117523191,0.6041997075080872,1.0,1.0,0.0,121.51969909667967,133.0,70745.890625,0.0,1461.35546875,1.0,278.84344482421875,283.23944091796875,301.143310546875,305.7122497558594,293.1499938964844,293.1499938964844,278.54998779296875,33347.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962279319763184,1.0,0.0,0.0,3.847190141677856,3.84721565246582,9.875989235297311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.1181640625,0.0,1742.9012451171875,1895.4371337890625,0.0,2436.989501953125,0.947584629058838,1.0,0.0,3.0,1.0,0.0
