time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8665075898170471,0.3752944767475128,0.3392702341079712,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9586958289146424,0.4987294971942901,0.4728658199310303,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8503702282905579,0.3547933995723724,0.2491865754127502,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8529111742973328,0.3577127158641815,0.340505987405777,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.6512260437011719,0.1564943343400955,0.7168415188789368,285.03875732421875,284.95001220703125,304.7149353027344,298.15655517578125,300.7655029296875,297.2780456542969,285.03778076171875,1.0,0.4913560450077057,1.0,1.0,0.7970364689826965,1.0,-2.543442487716675,1.1887006759643557,1.3547418117523191,0.6041997075080872,1.0,1.0,0.0,121.51969909667967,133.0,70745.890625,0.0,1461.35546875,1.0,278.84344482421875,283.23944091796875,301.143310546875,305.7122497558594,293.1499938964844,293.1499938964844,278.54998779296875,33347.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962279319763184,1.0,0.0,0.0,3.847190141677856,3.84721565246582,9.875989235297311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.1181640625,0.0,1742.9012451171875,1895.4371337890625,0.0,2436.989501953125,0.947584629058838,1.0,0.0,3.0,1.0,0.0
17675580,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8603058457374573,0.374904602766037,0.3393887877464294,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.952300786972046,0.4999502003192901,0.4744420945644378,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8466141223907471,0.357357382774353,0.2512413263320923,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8479223251342773,0.3586764335632324,0.3418053984642029,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6471404433250427,0.1566973030567169,0.7189739942550659,284.9013061523437,284.95001220703125,304.7499694824219,298.1864013671875,300.7776794433594,297.2714233398437,284.9042358398437,1.0,0.4951038360595703,1.0,1.0,0.7990421056747437,1.0,-2.5520777702331543,1.1924737691879272,1.359604001045227,0.6060478687286377,0.9095028042793274,0.9095028042793274,0.0,125.39176177978516,136.0,71776.46875,0.0,1489.5528564453125,1.0,278.55682373046875,283.0890808105469,301.2025451660156,305.9181823730469,293.1499938964844,293.1499938964844,278.25,37903.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028750419616699,1.0,0.0,0.0,3.7831711769104,3.783196926116944,9.550042250339177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.5625,0.0,1701.202392578125,1895.4371337890625,0.0,2497.740478515625,0.9364709258079528,1.0,0.0,3.0,1.0,0.0
17675640,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8603058457374573,0.374904602766037,0.3393887877464294,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.952300786972046,0.4999502003192901,0.4744420945644378,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8466141223907471,0.357357382774353,0.2512413263320923,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8479223251342773,0.3586764335632324,0.3418053984642029,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6471404433250427,0.1566973030567169,0.7189739942550659,284.9013061523437,284.95001220703125,304.7499694824219,298.1864013671875,300.7776794433594,297.2714233398437,284.9042358398437,1.0,0.4951038360595703,1.0,1.0,0.7990421056747437,1.0,-2.5520777702331543,1.1924737691879272,1.359604001045227,0.6060478687286377,0.9095028042793274,0.9095028042793274,0.0,125.39176177978516,136.0,71776.46875,0.0,1489.5528564453125,1.0,278.55682373046875,283.0890808105469,301.2025451660156,305.9181823730469,293.1499938964844,293.1499938964844,278.25,37903.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028750419616699,1.0,0.0,0.0,3.7831711769104,3.783196926116944,9.550042250339177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.5625,0.0,1701.202392578125,1895.4371337890625,0.0,2497.740478515625,0.9364709258079528,1.0,0.0,3.0,1.0,0.0
17675700,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.8570396900177002,0.3745792806148529,0.3392173051834106,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.9488527774810792,0.500425398349762,0.4750141501426697,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.8446072340011597,0.3585559427738189,0.2521550953388214,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.8452695608139038,0.359003484249115,0.342239111661911,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.6449605226516724,0.1567094773054123,0.7195148468017578,284.8157653808594,284.95001220703125,304.7672119140625,298.2002868652344,300.7829895019531,297.26708984375,284.8193664550781,1.0,0.4967921078205108,1.0,1.0,0.8000449538230896,1.0,-2.554828405380249,1.1935935020446775,1.3612350225448608,0.6065313816070557,0.8226578831672668,0.8226578831672668,0.0,127.34712982177734,136.0,72189.1640625,0.0,1501.717041015625,1.0,278.29766845703125,282.9945373535156,301.2286071777344,306.063720703125,293.1499938964844,293.1499938964844,278.25,42349.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064467310905457,1.0,0.0,0.0,3.666640520095825,3.66666579246521,8.970774842964602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.4453125,0.0,1599.484619140625,1895.4371337890625,0.0,2530.5107421875,0.9109868407249452,1.0,0.0,3.0,1.0,0.0
17675760,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8539609909057617,0.3744798004627228,0.3390296697616577,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9455533027648926,0.5010876655578613,0.4755565524101257,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8427619338035583,0.3599255084991455,0.2530616819858551,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8427621126174927,0.3594448268413543,0.3426252007484436,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6428818106651306,0.1567619144916534,0.7198933959007263,284.9036865234375,284.95001220703125,304.78424072265625,298.2134094238281,300.789306640625,297.26483154296875,284.90576171875,1.0,0.4983910024166107,1.0,1.0,0.8011000156402588,1.0,-2.5572609901428223,1.194550633430481,1.3627102375030518,0.6068991422653198,0.8524604439735413,0.8524604439735413,0.0,129.22915649414062,139.0,72049.1015625,0.0,1513.1622314453125,1.0,278.2578430175781,283.0765991210937,301.2153015136719,305.9589233398437,293.1499938964844,293.1499938964844,278.54998779296875,39922.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053194880485535,1.0,0.0,0.0,3.5738046169281006,3.5738284587860107,8.522262078258791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.7578125,0.0,1478.7760009765625,1895.4371337890625,0.0,2520.158935546875,0.8925814628601074,1.0,0.0,3.0,1.0,0.0
17675820,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8505945801734924,0.3753681480884552,0.3397046327590942,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9420596361160278,0.5034589171409607,0.4776498675346374,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.84153813123703,0.3635321259498596,0.2555012702941894,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8401515483856201,0.3611310720443725,0.344124972820282,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6406139731407166,0.1572855710983276,0.7222059369087219,285.0122985839844,284.95001220703125,304.8175964355469,298.2372131347656,300.80865478515625,297.272705078125,285.0101013183594,1.0,0.5017264485359192,1.0,1.0,0.8032101988792419,1.0,-2.568093061447144,1.199424147605896,1.368668794631958,0.609207034111023,0.9537175297737122,0.9537175297737122,0.0,132.08702087402344,142.0,71927.265625,0.0,1540.2083740234375,1.0,278.5426940917969,283.1842346191406,301.2196350097656,305.8715209960937,293.1499938964844,293.1499938964844,278.25,33226.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985537648200989,1.0,0.0,0.0,3.705526828765869,3.7055509090423584,9.16206147394405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.234375,0.0,1574.758056640625,1895.4371337890625,0.0,2458.209716796875,0.9154676198959352,1.0,0.0,3.0,1.0,0.0
17675880,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8505945801734924,0.3753681480884552,0.3397046327590942,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9420596361160278,0.5034589171409607,0.4776498675346374,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.84153813123703,0.3635321259498596,0.2555012702941894,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8401515483856201,0.3611310720443725,0.344124972820282,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6406139731407166,0.1572855710983276,0.7222059369087219,285.0122985839844,284.95001220703125,304.8175964355469,298.2372131347656,300.80865478515625,297.272705078125,285.0101013183594,1.0,0.5017264485359192,1.0,1.0,0.8032101988792419,1.0,-2.568093061447144,1.199424147605896,1.368668794631958,0.609207034111023,0.9537175297737122,0.9537175297737122,0.0,132.08702087402344,142.0,71927.265625,0.0,1540.2083740234375,1.0,278.5426940917969,283.1842346191406,301.2196350097656,305.8715209960937,293.1499938964844,293.1499938964844,278.25,33226.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985537648200989,1.0,0.0,0.0,3.705526828765869,3.7055509090423584,9.16206147394405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.234375,0.0,1574.758056640625,1895.4371337890625,0.0,2458.209716796875,0.9154676198959352,1.0,0.0,3.0,1.0,0.0
17675940,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8462544679641724,0.3750788867473602,0.339824914932251,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.937439262866974,0.5048110485076904,0.4792998433113098,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8394660353660583,0.3663229644298553,0.2576760351657867,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8367958664894104,0.3620929718017578,0.3453497588634491,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6378723382949829,0.1575202792882919,0.7242705821990967,284.9189453125,284.95001220703125,304.8500061035156,298.2575378417969,300.8207397460937,297.2682800292969,284.9212341308594,1.0,0.5050151348114014,1.0,1.0,0.8053203821182251,1.0,-2.5767910480499268,1.2032197713851929,1.373571276664734,0.6110772490501404,0.8725627064704895,0.8725627064704895,0.0,135.3423614501953,130.0,72683.5078125,0.0,1566.2900390625,1.0,278.25738525390625,283.0796203613281,301.2703857421875,306.0527038574219,293.1499938964844,293.1499938964844,278.54998779296875,38109.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045305013656616,1.0,0.0,0.0,3.6023430824279785,3.602367162704468,8.658914225634362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.3916015625,0.0,1496.3692626953125,1895.4371337890625,0.0,2512.91845703125,0.8968281745910645,1.0,0.0,3.0,1.0,0.0
17676000,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8462544679641724,0.3750788867473602,0.339824914932251,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.937439262866974,0.5048110485076904,0.4792998433113098,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8394660353660583,0.3663229644298553,0.2576760351657867,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8367958664894104,0.3620929718017578,0.3453497588634491,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6378723382949829,0.1575202792882919,0.7242705821990967,284.9189453125,284.95001220703125,304.8500061035156,298.2575378417969,300.8207397460937,297.2682800292969,284.9212341308594,1.0,0.5050151348114014,1.0,1.0,0.8053203821182251,1.0,-2.5767910480499268,1.2032197713851929,1.373571276664734,0.6110772490501404,0.8725627064704895,0.8725627064704895,0.0,135.3423614501953,130.0,72683.5078125,0.0,1566.2900390625,1.0,278.25738525390625,283.0796203613281,301.2703857421875,306.0527038574219,293.1499938964844,293.1499938964844,278.54998779296875,38109.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045305013656616,1.0,0.0,0.0,3.6023430824279785,3.602367162704468,8.658914225634362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.3916015625,0.0,1496.3692626953125,1895.4371337890625,0.0,2512.91845703125,0.8968281745910645,1.0,0.0,3.0,1.0,0.0
17676060,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.851333498954773,0.3757766187191009,0.3400871455669403,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9451075196266174,0.5069980621337891,0.480993390083313,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8465439677238464,0.369888573884964,0.2599082589149475,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8424042463302612,0.3636550903320312,0.3465123772621155,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.6418769359588623,0.1580340415239334,0.7255107760429382,285.0175476074219,284.95001220703125,304.8815002441406,298.2745361328125,300.8378295898437,297.2740783691406,285.0146179199219,1.0,0.5035999417304993,1.0,1.0,0.8074861764907837,1.0,-2.584707736968994,1.2066397666931152,1.3780678510665894,0.6126627326011658,0.974073588848114,0.974073588848114,0.0,132.36395263671875,118.0,72550.9765625,0.0,1564.0010986328125,1.0,278.5429992675781,283.17724609375,301.2642517089844,305.9624938964844,293.1499938964844,293.1499938964844,278.25,32792.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799403190612793,1.0,0.0,0.0,3.744410991668701,3.7444353103637695,9.355355246043472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12953.2587890625,0.0,1616.1448974609375,1895.4371337890625,0.0,2465.969482421875,0.9239346981048584,1.0,0.0,3.0,1.0,0.0
17676120,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.851333498954773,0.3757766187191009,0.3400871455669403,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9451075196266174,0.5069980621337891,0.480993390083313,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8465439677238464,0.369888573884964,0.2599082589149475,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8424042463302612,0.3636550903320312,0.3465123772621155,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.6418769359588623,0.1580340415239334,0.7255107760429382,285.0175476074219,284.95001220703125,304.8815002441406,298.2745361328125,300.8378295898437,297.2740783691406,285.0146179199219,1.0,0.5035999417304993,1.0,1.0,0.8074861764907837,1.0,-2.584707736968994,1.2066397666931152,1.3780678510665894,0.6126627326011658,0.974073588848114,0.974073588848114,0.0,132.36395263671875,118.0,72550.9765625,0.0,1564.0010986328125,1.0,278.5429992675781,283.17724609375,301.2642517089844,305.9624938964844,293.1499938964844,293.1499938964844,278.25,32792.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799403190612793,1.0,0.0,0.0,3.744410991668701,3.7444353103637695,9.355355246043472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12953.2587890625,0.0,1616.1448974609375,1895.4371337890625,0.0,2465.969482421875,0.9239346981048584,1.0,0.0,3.0,1.0,0.0
17676180,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8617399334907532,0.375397264957428,0.3397576808929443,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.959147036075592,0.5081951022148132,0.4821211993694305,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8590985536575317,0.372688353061676,0.2618071138858795,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8533535599708557,0.3645113408565521,0.3472607433795929,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.650008499622345,0.1582737863063812,0.7257962822914124,284.90728759765625,284.95001220703125,304.9122314453125,298.2885131835937,300.8480224609375,297.2683410644531,284.9100036621094,1.0,0.4996418356895447,1.0,1.0,0.8096519112586975,1.0,-2.589197397232056,1.2083470821380615,1.380850315093994,0.6134553551673889,0.8782860040664673,0.8782860040664673,0.0,125.97217559814452,106.0,73224.34375,0.0,1541.93310546875,1.0,278.257080078125,283.05908203125,301.3034973144531,306.12811279296875,293.1499938964844,293.1499938964844,278.54998779296875,38276.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805753767490387,1.0,0.0,0.0,3.6436285972595215,3.64365291595459,8.858526143740164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.6962890625,0.0,1543.091552734375,1895.4371337890625,0.0,2524.146240234375,0.9059852361679076,1.0,0.0,3.0,1.0,0.0
17676240,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8617399334907532,0.375397264957428,0.3397576808929443,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.959147036075592,0.5081951022148132,0.4821211993694305,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8590985536575317,0.372688353061676,0.2618071138858795,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8533535599708557,0.3645113408565521,0.3472607433795929,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.650008499622345,0.1582737863063812,0.7257962822914124,284.90728759765625,284.95001220703125,304.9122314453125,298.2885131835937,300.8480224609375,297.2683410644531,284.9100036621094,1.0,0.4996418356895447,1.0,1.0,0.8096519112586975,1.0,-2.589197397232056,1.2083470821380615,1.380850315093994,0.6134553551673889,0.8782860040664673,0.8782860040664673,0.0,125.97217559814452,106.0,73224.34375,0.0,1541.93310546875,1.0,278.257080078125,283.05908203125,301.3034973144531,306.12811279296875,293.1499938964844,293.1499938964844,278.54998779296875,38276.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805753767490387,1.0,0.0,0.0,3.6436285972595215,3.64365291595459,8.858526143740164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.6962890625,0.0,1543.091552734375,1895.4371337890625,0.0,2524.146240234375,0.9059852361679076,1.0,0.0,3.0,1.0,0.0
17676300,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8691207766532898,0.3756984770298004,0.3396038115024566,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.968063235282898,0.5091930627822876,0.4826471209526062,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.86760413646698,0.3744712769985199,0.2627618610858917,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8609263300895691,0.3652195036411285,0.3475807011127472,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6556782722473145,0.1585182696580886,0.7256982922554016,285.03155517578125,284.95001220703125,304.9272766113281,298.2944641113281,300.8556213378906,297.27032470703125,285.0352783203125,1.0,0.4969984591007232,1.0,1.0,0.8107348084449768,1.0,-2.591054201126098,1.209027647972107,1.382026433944702,0.6136834025382996,0.9666776061058044,0.9666776061058044,0.0,121.83677673339844,106.0,72672.609375,0.0,1526.1978759765625,1.0,278.502197265625,283.19219970703125,301.26983642578125,305.9296875,293.1499938964844,293.1499938964844,278.54998779296875,33780.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801030158996582,1.0,0.0,0.0,3.69941759109497,3.69944167137146,9.131875913226396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.2880859375,0.0,1572.013427734375,1895.4371337890625,0.0,2480.84716796875,0.916577398777008,1.0,0.0,3.0,1.0,0.0
17676360,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8789204359054565,0.376151293516159,0.3398131132125854,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9786404371261596,0.5103545784950256,0.4835186898708343,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8785119652748108,0.3763910233974457,0.2639377415180206,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8708071112632751,0.3660691976547241,0.3481574356555938,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6631695032119751,0.1588563770055771,0.7261601090431213,285.01416015625,284.95001220703125,304.9421081542969,298.2997131347656,300.8643493652344,297.2744140625,285.0116882324219,1.0,0.4941568076610565,1.0,1.0,0.8117986917495728,1.0,-2.595012187957764,1.210745334625244,1.38426673412323,0.6145040988922119,0.9806880950927734,0.9806880950927734,0.0,117.02202606201172,94.0,72970.4375,0.0,1510.2691650390625,1.0,278.54296875,283.1664733886719,301.28912353515625,306.018310546875,293.1499938964844,293.1499938964844,278.25,33017.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005142211914062,1.0,0.0,0.0,3.774450063705444,3.774474859237671,9.506062497166567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13043.890625,0.0,1653.009033203125,1895.4371337890625,0.0,2476.127197265625,0.9310194253921508,1.0,0.0,3.0,1.0,0.0
17676420,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9007859230041504,0.3758564293384552,0.3394336104393005,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9985567927360536,0.5115254521369934,0.4844388365745544,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9029397368431092,0.3793434202671051,0.2658451795578003,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8932415246963501,0.3669535517692566,0.3487966656684875,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6803802847862244,0.1591937243938446,0.726222574710846,284.90350341796875,284.95001220703125,304.9711608886719,298.3082275390625,300.8740234375,297.269287109375,284.9063720703125,1.0,0.4877338409423828,1.0,1.0,0.8139264583587646,1.0,-2.598688125610352,1.2120617628097534,1.3866264820098877,0.6151559948921204,0.8822283744812012,0.8822283744812012,0.0,107.1903076171875,82.0,73608.359375,0.0,1471.7484130859375,1.0,278.2568664550781,283.0477600097656,301.3226013183594,306.1750793457031,293.1499938964844,293.1499938964844,278.54998779296875,38419.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806708037853241,1.0,0.0,0.0,3.6709890365600586,3.671013832092285,8.992066113933106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.70703125,0.0,1574.855712890625,1895.4371337890625,0.0,2532.9111328125,0.9121582508087158,1.0,0.0,3.0,1.0,0.0
17676480,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9007859230041504,0.3758564293384552,0.3394336104393005,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9985567927360536,0.5115254521369934,0.4844388365745544,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9029397368431092,0.3793434202671051,0.2658451795578003,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8932415246963501,0.3669535517692566,0.3487966656684875,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6803802847862244,0.1591937243938446,0.726222574710846,284.90350341796875,284.95001220703125,304.9711608886719,298.3082275390625,300.8740234375,297.269287109375,284.9063720703125,1.0,0.4877338409423828,1.0,1.0,0.8139264583587646,1.0,-2.598688125610352,1.2120617628097534,1.3866264820098877,0.6151559948921204,0.8822283744812012,0.8822283744812012,0.0,107.1903076171875,82.0,73608.359375,0.0,1471.7484130859375,1.0,278.2568664550781,283.0477600097656,301.3226013183594,306.1750793457031,293.1499938964844,293.1499938964844,278.54998779296875,38419.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806708037853241,1.0,0.0,0.0,3.6709890365600586,3.671013832092285,8.992066113933106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.70703125,0.0,1574.855712890625,1895.4371337890625,0.0,2532.9111328125,0.9121582508087158,1.0,0.0,3.0,1.0,0.0
17676540,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9200372099876404,0.3765004277229309,0.3395412266254425,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.5159565210342407,0.460282564163208,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9254198670387268,0.383048266172409,0.2680838704109192,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9122956395149232,0.368394523859024,0.3497248888015747,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6947008967399597,0.1597497761249542,0.7270951271057129,284.9844055175781,284.95001220703125,304.99932861328125,298.3142395019531,300.8919677734375,297.28436279296875,284.9808349609375,1.0,0.4791142642498016,1.0,1.0,0.8160542249679565,1.0,-2.574960470199585,1.1998605728149414,1.375100016593933,0.6085135340690613,0.9586053490638732,0.9586053490638732,0.0,99.52517700195312,70.0,72587.3203125,0.0,1406.483642578125,1.0,278.5433654785156,283.1404113769531,301.2997131347656,306.024169921875,293.1499938964844,293.1499938964844,278.25,33911.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008617758750916,1.0,0.0,0.0,3.776146173477173,3.7761712074279785,9.514607768323912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.12109375,0.0,1661.927734375,1895.4371337890625,0.0,2479.306640625,0.9316886067390442,1.0,0.0,3.0,1.0,0.0
17676600,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9200372099876404,0.3765004277229309,0.3395412266254425,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.5159565210342407,0.460282564163208,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9254198670387268,0.383048266172409,0.2680838704109192,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9122956395149232,0.368394523859024,0.3497248888015747,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6947008967399597,0.1597497761249542,0.7270951271057129,284.9844055175781,284.95001220703125,304.99932861328125,298.3142395019531,300.8919677734375,297.28436279296875,284.9808349609375,1.0,0.4791142642498016,1.0,1.0,0.8160542249679565,1.0,-2.574960470199585,1.1998605728149414,1.375100016593933,0.6085135340690613,0.9586053490638732,0.9586053490638732,0.0,99.52517700195312,70.0,72587.3203125,0.0,1406.483642578125,1.0,278.5433654785156,283.1404113769531,301.2997131347656,306.024169921875,293.1499938964844,293.1499938964844,278.25,33911.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008617758750916,1.0,0.0,0.0,3.776146173477173,3.7761712074279785,9.514607768323912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.12109375,0.0,1661.927734375,1895.4371337890625,0.0,2479.306640625,0.9316886067390442,1.0,0.0,3.0,1.0,0.0
17676660,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9437859654426576,0.3760466873645782,0.3390990793704986,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.5237084627151489,0.4303590953350067,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9520764350891112,0.3859434723854065,0.2700217962265014,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9368909001350404,0.3691030740737915,0.3502992987632751,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7114098072052002,0.1600162833929062,0.7273404598236084,284.8852844238281,284.95001220703125,305.0265808105469,298.31787109375,300.91571044921875,297.3124389648437,284.8876037597656,1.0,0.4686920940876007,1.0,1.0,0.8178757429122925,1.0,-2.541625022888184,1.18295156955719,1.358673334121704,0.599567174911499,0.849105715751648,0.849105715751648,0.0,91.31100463867188,88.0,71930.6328125,0.0,1328.0841064453125,1.0,278.257080078125,283.0511169433594,301.31842041015625,306.08203125,293.1499938964844,293.1499938964844,278.54998779296875,40302.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043018579483032,1.0,0.0,0.0,3.585327625274658,3.5853517055511475,8.577307539781032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.1513671875,0.0,1494.0234375,1895.4371337890625,0.0,2510.821044921875,0.8948549032211304,1.0,0.0,3.0,1.0,0.0
17676720,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9437859654426576,0.3760466873645782,0.3390990793704986,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.5237084627151489,0.4303590953350067,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9520764350891112,0.3859434723854065,0.2700217962265014,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9368909001350404,0.3691030740737915,0.3502992987632751,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7114098072052002,0.1600162833929062,0.7273404598236084,284.8852844238281,284.95001220703125,305.0265808105469,298.31787109375,300.91571044921875,297.3124389648437,284.8876037597656,1.0,0.4686920940876007,1.0,1.0,0.8178757429122925,1.0,-2.541625022888184,1.18295156955719,1.358673334121704,0.599567174911499,0.849105715751648,0.849105715751648,0.0,91.31100463867188,88.0,71930.6328125,0.0,1328.0841064453125,1.0,278.257080078125,283.0511169433594,301.31842041015625,306.08203125,293.1499938964844,293.1499938964844,278.54998779296875,40302.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043018579483032,1.0,0.0,0.0,3.585327625274658,3.5853517055511475,8.577307539781032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.1513671875,0.0,1494.0234375,1895.4371337890625,0.0,2510.821044921875,0.8948549032211304,1.0,0.0,3.0,1.0,0.0
17676780,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9502410888671876,0.3768399357795715,0.3394666612148285,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.5331597924232483,0.4230296909809112,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9610658884048462,0.3898788094520569,0.2725206017494201,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9442371129989624,0.370633602142334,0.3514505922794342,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7162256240844727,0.160766527056694,0.7297157049179077,284.9942932128906,284.95001220703125,305.0529479980469,298.3193359375,300.953857421875,297.36285400390625,284.99285888671875,1.0,0.468196153640747,1.0,1.0,0.8196972012519836,1.0,-2.5404529571533203,1.182085037231445,1.3583678007125854,0.5985102653503418,0.937580108642578,0.937580108642578,0.0,89.58078002929688,108.0,71320.8515625,0.0,1319.141357421875,1.0,278.5426330566406,283.1647033691406,301.295654296875,305.9204406738281,293.1499938964844,293.1499938964844,278.25,33871.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961658835411072,1.0,0.0,0.0,3.688732147216797,3.688756227493286,9.079199116968084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.2353515625,0.0,1560.5943603515625,1895.4371337890625,0.0,2436.423828125,0.9121198058128356,1.0,0.0,3.0,1.0,0.0
17676840,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9502410888671876,0.3768399357795715,0.3394666612148285,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.5331597924232483,0.4230296909809112,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9610658884048462,0.3898788094520569,0.2725206017494201,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9442371129989624,0.370633602142334,0.3514505922794342,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7162256240844727,0.160766527056694,0.7297157049179077,284.9942932128906,284.95001220703125,305.0529479980469,298.3193359375,300.953857421875,297.36285400390625,284.99285888671875,1.0,0.468196153640747,1.0,1.0,0.8196972012519836,1.0,-2.5404529571533203,1.182085037231445,1.3583678007125854,0.5985102653503418,0.937580108642578,0.937580108642578,0.0,89.58078002929688,108.0,71320.8515625,0.0,1319.141357421875,1.0,278.5426330566406,283.1647033691406,301.295654296875,305.9204406738281,293.1499938964844,293.1499938964844,278.25,33871.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961658835411072,1.0,0.0,0.0,3.688732147216797,3.688756227493286,9.079199116968084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.2353515625,0.0,1560.5943603515625,1895.4371337890625,0.0,2436.423828125,0.9121198058128356,1.0,0.0,3.0,1.0,0.0
17676900,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9464865922927856,0.376822680234909,0.3397370278835296,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.536363422870636,0.4279055297374725,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.958864152431488,0.3915491700172424,0.2738569676876068,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9408596754074096,0.3711654841899872,0.3521609604358673,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7141724824905396,0.1610811650753021,0.731654703617096,284.8754272460937,284.95001220703125,305.0657653808594,298.3193054199219,300.966064453125,297.3740234375,284.8734741210937,1.0,0.4709644913673401,1.0,1.0,0.8206079602241516,1.0,-2.5514140129089355,1.187320351600647,1.3640936613082886,0.6011821031570435,0.854408323764801,0.854408323764801,0.0,91.04869079589844,108.0,72201.109375,0.0,1339.3330078125,1.0,278.2970275878906,283.030029296875,301.34130859375,306.1474914550781,293.1499938964844,293.1499938964844,278.25,38018.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800936758518219,1.0,0.0,0.0,3.646922111511232,3.646946430206299,8.87454859821446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.12890625,0.0,1544.8370361328125,1895.4371337890625,0.0,2479.992919921875,0.903827667236328,1.0,0.0,3.0,1.0,0.0
17676960,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.938174843788147,0.3767402172088623,0.3397065699100494,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9990000128746032,0.5382980704307556,0.4379242062568664,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9523990750312804,0.3931756317615509,0.2750238180160522,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.933018684387207,0.3716146051883697,0.3526625335216522,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.7091438174247742,0.1613361239433288,0.7332614660263062,284.93170166015625,284.95001220703125,305.0783386230469,298.3187866210937,300.9734191894531,297.3752746582031,284.93505859375,1.0,0.4753091931343078,1.0,1.0,0.8213825821876526,1.0,-2.567340850830078,1.1950241327285769,1.372316837310791,0.6052321791648865,0.8753847479820251,0.8753847479820251,0.0,93.89480590820312,128.0,72389.0625,0.0,1372.07568359375,1.0,278.2576904296875,283.0829772949219,301.33074951171875,306.0873413085937,293.1499938964844,293.1499938964844,278.54998779296875,37747.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017826080322266,1.0,0.0,0.0,3.5852513313293457,3.5852749347686768,8.576942605031945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.333984375,0.0,1475.158447265625,1895.4371337890625,0.0,2487.734375,0.8931107521057129,1.0,0.0,3.0,1.0,0.0
17677020,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9160009026527404,0.3776737749576568,0.3405680954456329,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9990000128746032,0.5395374298095703,0.4669842720031738,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9332818388938904,0.3973372876644134,0.2779620289802551,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9118118286132812,0.3732783794403076,0.3543148934841156,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.694750964641571,0.1621382385492324,0.7378316521644592,285.0586242675781,284.95001220703125,305.102783203125,298.3163452148437,300.9833068847656,297.3671875,285.0577087402344,1.0,0.487888902425766,1.0,1.0,0.8229318261146545,1.0,-2.614283800125122,1.2178623676300049,1.3964214324951172,0.6174121499061584,1.0,1.0,0.0,102.50316619873048,146.0,73170.4453125,0.0,1471.7633056640625,1.0,278.5429992675781,283.1927490234375,301.3156433105469,306.0397644042969,293.1499938964844,293.1499938964844,278.25,31888.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986117005348206,1.0,0.0,0.0,3.762612581253052,3.76263689994812,9.446529247725266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13085.232421875,0.0,1630.3897705078125,1895.4371337890625,0.0,2458.739013671875,0.927522361278534,1.0,0.0,3.0,1.0,0.0
17677080,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9160009026527404,0.3776737749576568,0.3405680954456329,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9990000128746032,0.5395374298095703,0.4669842720031738,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9332818388938904,0.3973372876644134,0.2779620289802551,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9118118286132812,0.3732783794403076,0.3543148934841156,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.694750964641571,0.1621382385492324,0.7378316521644592,285.0586242675781,284.95001220703125,305.102783203125,298.3163452148437,300.9833068847656,297.3671875,285.0577087402344,1.0,0.487888902425766,1.0,1.0,0.8229318261146545,1.0,-2.614283800125122,1.2178623676300049,1.3964214324951172,0.6174121499061584,1.0,1.0,0.0,102.50316619873048,146.0,73170.4453125,0.0,1471.7633056640625,1.0,278.5429992675781,283.1927490234375,301.3156433105469,306.0397644042969,293.1499938964844,293.1499938964844,278.25,31888.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986117005348206,1.0,0.0,0.0,3.762612581253052,3.76263689994812,9.446529247725266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13085.232421875,0.0,1630.3897705078125,1895.4371337890625,0.0,2458.739013671875,0.927522361278534,1.0,0.0,3.0,1.0,0.0
17677140,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.891247570514679,0.377362847328186,0.3409907221794128,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9990000128746032,0.5355585217475891,0.5050481557846069,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9089736938476562,0.4005261063575744,0.2806679010391235,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.888413667678833,0.3741298615932464,0.3557599484920501,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6769449710845947,0.1624547243118286,0.7418560981750488,284.9378662109375,284.95001220703125,305.126220703125,298.31219482421875,300.9726257324219,297.3205261230469,284.941650390625,1.0,0.5034664273262024,1.0,1.0,0.8244810700416565,1.0,-2.670239210128784,1.2450857162475586,1.425153374671936,0.6322313547134399,0.935428500175476,0.935428500175476,0.0,114.33338928222656,164.0,75396.625,0.0,1602.182861328125,1.0,278.2562866210937,283.0387878417969,301.3470764160156,306.2954406738281,293.1499938964844,293.1499938964844,278.1499938964844,35841.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088558316230774,1.0,0.0,0.0,3.766377449035645,3.76640248298645,9.465442758482824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13067.9638671875,0.0,1665.318359375,1895.4371337890625,0.0,2552.66064453125,0.9315321445465088,1.0,0.0,3.0,1.0,0.0
17677200,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.891247570514679,0.377362847328186,0.3409907221794128,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9990000128746032,0.5355585217475891,0.5050481557846069,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9089736938476562,0.4005261063575744,0.2806679010391235,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.888413667678833,0.3741298615932464,0.3557599484920501,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6769449710845947,0.1624547243118286,0.7418560981750488,284.9378662109375,284.95001220703125,305.126220703125,298.31219482421875,300.9726257324219,297.3205261230469,284.941650390625,1.0,0.5034664273262024,1.0,1.0,0.8244810700416565,1.0,-2.670239210128784,1.2450857162475586,1.425153374671936,0.6322313547134399,0.935428500175476,0.935428500175476,0.0,114.33338928222656,164.0,75396.625,0.0,1602.182861328125,1.0,278.2562866210937,283.0387878417969,301.3470764160156,306.2954406738281,293.1499938964844,293.1499938964844,278.1499938964844,35841.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088558316230774,1.0,0.0,0.0,3.766377449035645,3.76640248298645,9.465442758482824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13067.9638671875,0.0,1665.318359375,1895.4371337890625,0.0,2552.66064453125,0.9315321445465088,1.0,0.0,3.0,1.0,0.0
17677260,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.854519248008728,0.3768819570541382,0.3412814140319824,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9645280838012696,0.5313812494277954,0.5049881935119629,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8732087016105652,0.4035396575927734,0.2833278179168701,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8527316451072693,0.3746821582317352,0.3570763170719147,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6492841839790344,0.1623735576868057,0.7454771399497986,284.9236755371094,284.95001220703125,305.1486511230469,298.3065185546875,300.9615173339844,297.2826843261719,284.92608642578125,1.0,0.5180065035820007,1.0,1.0,0.8278347253799438,1.0,-2.6804778575897217,1.2493072748184204,1.4311705827713013,0.6350125074386597,0.9061439037322998,0.9061439037322998,0.0,134.2857666015625,182.0,75834.65625,0.0,1707.3438720703125,1.0,278.1522216796875,283.0128479003906,301.3233947753906,306.3102722167969,293.1499938964844,293.1499938964844,278.1499938964844,37148.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127851486206055,1.0,0.0,0.0,3.727116584777832,3.7271416187286377,9.269136285183776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12876.896484375,0.0,1629.4464111328125,1895.4371337890625,0.0,2588.86474609375,0.923535168170929,1.0,0.0,3.0,1.0,0.0
17677320,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.854519248008728,0.3768819570541382,0.3412814140319824,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9645280838012696,0.5313812494277954,0.5049881935119629,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8732087016105652,0.4035396575927734,0.2833278179168701,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8527316451072693,0.3746821582317352,0.3570763170719147,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6492841839790344,0.1623735576868057,0.7454771399497986,284.9236755371094,284.95001220703125,305.1486511230469,298.3065185546875,300.9615173339844,297.2826843261719,284.92608642578125,1.0,0.5180065035820007,1.0,1.0,0.8278347253799438,1.0,-2.6804778575897217,1.2493072748184204,1.4311705827713013,0.6350125074386597,0.9061439037322998,0.9061439037322998,0.0,134.2857666015625,182.0,75834.65625,0.0,1707.3438720703125,1.0,278.1522216796875,283.0128479003906,301.3233947753906,306.3102722167969,293.1499938964844,293.1499938964844,278.1499938964844,37148.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127851486206055,1.0,0.0,0.0,3.727116584777832,3.7271416187286377,9.269136285183776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12876.896484375,0.0,1629.4464111328125,1895.4371337890625,0.0,2588.86474609375,0.923535168170929,1.0,0.0,3.0,1.0,0.0
