time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8286026120185852,0.37668177485466,0.3417530953884125,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9295637607574464,0.5305801630020142,0.5043995380401611,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8479934930801392,0.4067928791046142,0.2860975861549377,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8275837302207947,0.3754040002822876,0.3584595024585724,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6299564838409424,0.1623038202524185,0.7486622929573059,284.9476928710937,284.95001220703125,305.1700439453125,298.2994384765625,300.96417236328125,297.2717590332031,284.94854736328125,1.0,0.5317296385765076,1.0,1.0,0.8311883211135864,1.0,-2.688479423522949,1.252517580986023,1.4359617233276367,0.6368188858032227,0.9138641953468324,0.9138641953468324,0.0,153.72727966308594,170.0,75939.65625,0.0,1808.559326171875,1.0,278.1500244140625,283.0306091308594,301.303466796875,306.2811889648437,293.1499938964844,293.1499938964844,278.1499938964844,36255.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131976127624512,1.0,0.0,0.0,3.718217849731445,3.718242645263672,9.22492745303316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.361328125,0.0,1612.3447265625,1895.4371337890625,0.0,2592.670654296875,0.9208293557167052,1.0,0.0,3.0,1.0,0.0
17677440,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8286026120185852,0.37668177485466,0.3417530953884125,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9295637607574464,0.5305801630020142,0.5043995380401611,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8479934930801392,0.4067928791046142,0.2860975861549377,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8275837302207947,0.3754040002822876,0.3584595024585724,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6299564838409424,0.1623038202524185,0.7486622929573059,284.9476928710937,284.95001220703125,305.1700439453125,298.2994384765625,300.96417236328125,297.2717590332031,284.94854736328125,1.0,0.5317296385765076,1.0,1.0,0.8311883211135864,1.0,-2.688479423522949,1.252517580986023,1.4359617233276367,0.6368188858032227,0.9138641953468324,0.9138641953468324,0.0,153.72727966308594,170.0,75939.65625,0.0,1808.559326171875,1.0,278.1500244140625,283.0306091308594,301.303466796875,306.2811889648437,293.1499938964844,293.1499938964844,278.1499938964844,36255.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131976127624512,1.0,0.0,0.0,3.718217849731445,3.718242645263672,9.22492745303316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.361328125,0.0,1612.3447265625,1895.4371337890625,0.0,2592.670654296875,0.9208293557167052,1.0,0.0,3.0,1.0,0.0
17677500,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8234251141548157,0.3766136467456817,0.3418545424938202,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.922276258468628,0.530639111995697,0.504526674747467,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8436750173568726,0.4084564447402954,0.2873764634132385,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8227182030677795,0.3757965266704559,0.3589983880519867,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6261342167854309,0.1622952818870544,0.7494181394577026,284.9523620605469,284.95001220703125,305.1803283691406,298.2954406738281,300.96685791015625,297.2693786621094,284.9525451660156,1.0,0.5345374345779419,1.0,1.0,0.8328651785850525,1.0,-2.6918509006500244,1.2538045644760132,1.4380463361740112,0.637621283531189,0.9172471761703492,0.9172471761703492,0.0,158.32374572753906,170.0,76005.3125,0.0,1834.70166015625,1.0,278.1499938964844,283.03228759765625,301.2987365722656,306.28009033203125,293.1499938964844,293.1499938964844,278.1499938964844,35991.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134785294532776,1.0,0.0,0.0,3.7207555770874015,3.72078013420105,9.237523386218528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12899.8447265625,0.0,1613.255859375,1895.4371337890625,0.0,2595.262939453125,0.921175181865692,1.0,0.0,3.0,1.0,0.0
17677560,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8216889500617981,0.3765561282634735,0.341855376958847,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.919991374015808,0.5308380126953125,0.504713237285614,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8429831266403198,0.410137414932251,0.288581520318985,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8212910890579224,0.3761998414993286,0.359432578086853,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6248871684074402,0.1623137444257736,0.7497291564941406,284.9533996582031,284.95001220703125,305.1903686523437,298.2911376953125,300.9700927734375,297.2678527832031,284.9534606933594,1.0,0.535719096660614,1.0,1.0,0.834098219871521,1.0,-2.694420576095581,1.2547836303710938,1.4396370649337769,0.638271152973175,0.9189709424972534,0.9189709424972534,0.0,159.9435272216797,158.0,76051.4140625,0.0,1846.01904296875,1.0,278.1499938964844,283.0314636230469,301.2943725585937,306.2791442871094,293.1499938964844,293.1499938964844,278.1499938964844,35897.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137960433959961,1.0,0.0,0.0,3.723734855651856,3.723759651184082,9.252323138753128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.8916015625,0.0,1615.9801025390625,1895.4371337890625,0.0,2598.193603515625,0.9217488765716552,1.0,0.0,3.0,1.0,0.0
17677620,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8235262036323547,0.3764777779579162,0.3417098224163055,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.923004388809204,0.5314334034919739,0.5051393508911133,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8471698760986328,0.413555383682251,0.2908901870250702,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8237422108650208,0.3770337402820587,0.3601401448249817,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6263922452926636,0.1624240130186081,0.7497909069061279,284.9530334472656,284.95001220703125,305.2095947265625,298.28179931640625,300.97686767578125,297.2662353515625,284.9530029296875,1.0,0.5349801778793335,1.0,1.0,0.8365644216537476,1.0,-2.698458433151245,1.2562129497528076,1.4422454833984375,0.6393089890480042,0.9209250807762146,0.9209250807762146,0.0,158.4088592529297,146.0,76119.2109375,0.0,1845.0748291015625,1.0,278.1499938964844,283.0279541015625,301.284912109375,306.27496337890625,293.1499938964844,293.1499938964844,278.1499938964844,35845.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814414918422699,1.0,0.0,0.0,3.7298152446746826,3.729840040206909,9.282563837587076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8837890625,0.0,1622.6136474609375,1895.4371337890625,0.0,2603.907958984375,0.9230542182922364,1.0,0.0,3.0,1.0,0.0
17677680,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8235262036323547,0.3764777779579162,0.3417098224163055,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.923004388809204,0.5314334034919739,0.5051393508911133,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8471698760986328,0.413555383682251,0.2908901870250702,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8237422108650208,0.3770337402820587,0.3601401448249817,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6263922452926636,0.1624240130186081,0.7497909069061279,284.9530334472656,284.95001220703125,305.2095947265625,298.28179931640625,300.97686767578125,297.2662353515625,284.9530029296875,1.0,0.5349801778793335,1.0,1.0,0.8365644216537476,1.0,-2.698458433151245,1.2562129497528076,1.4422454833984375,0.6393089890480042,0.9209250807762146,0.9209250807762146,0.0,158.4088592529297,146.0,76119.2109375,0.0,1845.0748291015625,1.0,278.1499938964844,283.0279541015625,301.284912109375,306.27496337890625,293.1499938964844,293.1499938964844,278.1499938964844,35845.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814414918422699,1.0,0.0,0.0,3.7298152446746826,3.729840040206909,9.282563837587076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8837890625,0.0,1622.6136474609375,1895.4371337890625,0.0,2603.907958984375,0.9230542182922364,1.0,0.0,3.0,1.0,0.0
17677740,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8305178880691528,0.376456081867218,0.341450423002243,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.933413028717041,0.5321720838546753,0.5055655241012573,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.856995165348053,0.4170559644699096,0.2931282520294189,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8313411474227905,0.3779048919677734,0.3607113063335418,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6318133473396301,0.1626300811767578,0.7494757175445557,284.9518737792969,284.95001220703125,305.22772216796875,298.2716064453125,300.9837646484375,297.2658996582031,284.95184326171875,1.0,0.5314127206802368,1.0,1.0,0.8390306234359741,1.0,-2.701657056808472,1.2572362422943115,1.4444208145141602,0.6401365995407104,0.9216926097869872,0.9216926097869872,0.0,152.49803161621094,134.0,76159.5859375,0.0,1822.6981201171875,1.0,278.1499938964844,283.02423095703125,301.2744140625,306.267578125,293.1499938964844,293.1499938964844,278.1499938964844,35872.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149718642234802,1.0,0.0,0.0,3.734607458114624,3.7346322536468506,9.30643182073254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.9599609375,0.0,1628.3729248046875,1895.4371337890625,0.0,2609.052001953125,0.9241415858268738,1.0,0.0,3.0,1.0,0.0
17677800,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8305178880691528,0.376456081867218,0.341450423002243,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.933413028717041,0.5321720838546753,0.5055655241012573,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.856995165348053,0.4170559644699096,0.2931282520294189,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8313411474227905,0.3779048919677734,0.3607113063335418,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6318133473396301,0.1626300811767578,0.7494757175445557,284.9518737792969,284.95001220703125,305.22772216796875,298.2716064453125,300.9837646484375,297.2658996582031,284.95184326171875,1.0,0.5314127206802368,1.0,1.0,0.8390306234359741,1.0,-2.701657056808472,1.2572362422943115,1.4444208145141602,0.6401365995407104,0.9216926097869872,0.9216926097869872,0.0,152.49803161621094,134.0,76159.5859375,0.0,1822.6981201171875,1.0,278.1499938964844,283.02423095703125,301.2744140625,306.267578125,293.1499938964844,293.1499938964844,278.1499938964844,35872.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149718642234802,1.0,0.0,0.0,3.734607458114624,3.7346322536468506,9.30643182073254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.9599609375,0.0,1628.3729248046875,1895.4371337890625,0.0,2609.052001953125,0.9241415858268738,1.0,0.0,3.0,1.0,0.0
17677860,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8414435982704163,0.3764903843402862,0.3411464989185333,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.948969066143036,0.5329726934432983,0.5059643983840942,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8714016079902649,0.4206372201442718,0.2953489422798157,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.842902660369873,0.3788113296031952,0.3612159192562103,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6402879357337952,0.1629216223955154,0.7490811944007874,284.95123291015625,284.95001220703125,305.2447204589844,298.2606811523437,300.9906311035156,297.26641845703125,284.95123291015625,1.0,0.5261844396591187,1.0,1.0,0.8413910865783691,1.0,-2.7045724391937256,1.2581499814987185,1.4464225769042969,0.6409010291099548,0.922213613986969,0.922213613986969,0.0,144.02767944335938,122.0,76186.21875,0.0,1788.040771484375,1.0,278.1499938964844,283.021240234375,301.26324462890625,306.2582397460937,293.1499938964844,293.1499938964844,278.1499938964844,35900.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154747486114502,1.0,0.0,0.0,3.7381787300109854,3.738203525543213,9.324238590124878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.220703125,0.0,1632.7412109375,1895.4371337890625,0.0,2613.6982421875,0.924963355064392,1.0,0.0,3.0,1.0,0.0
17677920,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8414435982704163,0.3764903843402862,0.3411464989185333,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.948969066143036,0.5329726934432983,0.5059643983840942,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8714016079902649,0.4206372201442718,0.2953489422798157,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.842902660369873,0.3788113296031952,0.3612159192562103,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6402879357337952,0.1629216223955154,0.7490811944007874,284.95123291015625,284.95001220703125,305.2447204589844,298.2606811523437,300.9906311035156,297.26641845703125,284.95123291015625,1.0,0.5261844396591187,1.0,1.0,0.8413910865783691,1.0,-2.7045724391937256,1.2581499814987185,1.4464225769042969,0.6409010291099548,0.922213613986969,0.922213613986969,0.0,144.02767944335938,122.0,76186.21875,0.0,1788.040771484375,1.0,278.1499938964844,283.021240234375,301.26324462890625,306.2582397460937,293.1499938964844,293.1499938964844,278.1499938964844,35900.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154747486114502,1.0,0.0,0.0,3.7381787300109854,3.738203525543213,9.324238590124878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.220703125,0.0,1632.7412109375,1895.4371337890625,0.0,2613.6982421875,0.924963355064392,1.0,0.0,3.0,1.0,0.0
17677980,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8560657501220703,0.3765677213668823,0.3408315777778625,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9676128029823304,0.5337950587272644,0.5063360929489136,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8900023102760315,0.4242844879627228,0.297576904296875,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8582315444946289,0.3797442018985748,0.3616925179958343,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6517118811607361,0.1632793843746185,0.7487413287162781,284.9510192871094,284.95001220703125,305.26055908203125,298.24920654296875,300.9972839355469,297.2674865722656,284.9510498046875,1.0,0.5200387239456177,1.0,1.0,0.8437515497207642,1.0,-2.707484006881714,1.2590776681900024,1.4484063386917114,0.641638457775116,0.9227954149246216,0.9227954149246216,0.0,134.17098999023438,110.0,76208.6328125,0.0,1746.9010009765625,1.0,278.1499938964844,283.0186767578125,301.2516174316406,306.2479858398437,293.1499938964844,293.1499938964844,278.1499938964844,35915.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815955400466919,1.0,0.0,0.0,3.7412188053131104,3.741243839263916,9.339411235487204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.599609375,0.0,1636.397216796875,1895.4371337890625,0.0,2618.140380859375,0.9256576299667358,1.0,0.0,3.0,1.0,0.0
17678040,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8560657501220703,0.3765677213668823,0.3408315777778625,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9676128029823304,0.5337950587272644,0.5063360929489136,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8900023102760315,0.4242844879627228,0.297576904296875,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8582315444946289,0.3797442018985748,0.3616925179958343,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6517118811607361,0.1632793843746185,0.7487413287162781,284.9510192871094,284.95001220703125,305.26055908203125,298.24920654296875,300.9972839355469,297.2674865722656,284.9510498046875,1.0,0.5200387239456177,1.0,1.0,0.8437515497207642,1.0,-2.707484006881714,1.2590776681900024,1.4484063386917114,0.641638457775116,0.9227954149246216,0.9227954149246216,0.0,134.17098999023438,110.0,76208.6328125,0.0,1746.9010009765625,1.0,278.1499938964844,283.0186767578125,301.2516174316406,306.2479858398437,293.1499938964844,293.1499938964844,278.1499938964844,35915.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815955400466919,1.0,0.0,0.0,3.7412188053131104,3.741243839263916,9.339411235487204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.599609375,0.0,1636.397216796875,1895.4371337890625,0.0,2618.140380859375,0.9256576299667358,1.0,0.0,3.0,1.0,0.0
17678100,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8650031089782715,0.3766203224658966,0.3406737446784973,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9776042699813844,0.5342080593109131,0.506510853767395,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9009875655174256,0.4261317849159241,0.2986972630023956,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8675521016120911,0.3802186548709869,0.3619246184825897,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.65874183177948,0.1634808182716369,0.7486101388931274,284.9510192871094,284.95001220703125,305.2680358886719,298.2433166503906,301.0005187988281,297.2681579589844,284.9510192871094,1.0,0.5167158842086792,1.0,1.0,0.8449317812919617,1.0,-2.708972692489624,1.2595638036727903,1.449408769607544,0.6420037150382996,0.923130989074707,0.923130989074707,0.0,128.8740997314453,110.0,76219.671875,0.0,1724.643798828125,1.0,278.1499938964844,283.0175170898437,301.2456970214844,306.2427062988281,293.1499938964844,293.1499938964844,278.1499938964844,35919.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816191554069519,1.0,0.0,0.0,3.7426681518554688,3.7426931858062735,9.346649108010752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.2314453125,0.0,1638.110107421875,1895.4371337890625,0.0,2620.323486328125,0.9259857535362244,1.0,0.0,3.0,1.0,0.0
17678160,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8751224279403687,0.376679390668869,0.3405168056488037,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9876801371574402,0.5346192121505737,0.5066789984703064,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9136886596679688,0.4279909133911133,0.2998221218585968,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.878068745136261,0.3806963264942169,0.3621544241905212,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6667381525039673,0.1636934578418731,0.7485052943229675,284.9510498046875,284.95001220703125,305.27520751953125,298.23736572265625,301.003662109375,297.2688903808594,284.9510498046875,1.0,0.5132878422737122,1.0,1.0,0.8461153507232666,1.0,-2.710488557815552,1.2600680589675903,1.4504204988479614,0.6423631906509399,0.9234893321990968,0.9234893321990968,0.0,123.43030548095705,98.0,76231.0078125,0.0,1701.722900390625,1.0,278.1499938964844,283.0163269042969,301.23974609375,306.23736572265625,293.1499938964844,293.1499938964844,278.1499938964844,35920.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164278864860535,1.0,0.0,0.0,3.744120121002197,3.744144916534424,9.353902328257392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.904296875,0.0,1639.81396484375,1895.4371337890625,0.0,2622.508544921875,0.926313042640686,1.0,0.0,3.0,1.0,0.0
17678220,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8951115608215332,0.3767557740211487,0.3402488827705383,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9990000128746032,0.5360162854194641,0.4976615309715271,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9403977394104004,0.4316844344139099,0.3021177053451538,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8988409638404846,0.3816116750240326,0.3626601099967956,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.6826958656311035,0.1641005128622055,0.7485958337783813,284.9428100585937,284.95001220703125,305.28863525390625,298.2253112792969,301.0091857910156,297.271484375,284.9416198730469,1.0,0.5056825280189514,1.0,1.0,0.8484824299812317,1.0,-2.7028279304504395,1.2557743787765503,1.4470535516738892,0.6404513120651245,0.917029857635498,0.917029857635498,0.0,113.7085952758789,86.0,76020.15625,0.0,1645.7137451171875,1.0,278.1499938964844,283.00830078125,301.2268981933594,306.2184753417969,293.1499938964844,293.1499938964844,278.1499938964844,36181.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167773485183716,1.0,0.0,0.0,3.740748882293701,3.740773677825928,9.337064739156632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.220703125,0.0,1637.885498046875,1895.4371337890625,0.0,2625.73974609375,0.925618290901184,1.0,0.0,3.0,1.0,0.0
17678280,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8951115608215332,0.3767557740211487,0.3402488827705383,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9990000128746032,0.5360162854194641,0.4976615309715271,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9403977394104004,0.4316844344139099,0.3021177053451538,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8988409638404846,0.3816116750240326,0.3626601099967956,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.6826958656311035,0.1641005128622055,0.7485958337783813,284.9428100585937,284.95001220703125,305.28863525390625,298.2253112792969,301.0091857910156,297.271484375,284.9416198730469,1.0,0.5056825280189514,1.0,1.0,0.8484824299812317,1.0,-2.7028279304504395,1.2557743787765503,1.4470535516738892,0.6404513120651245,0.917029857635498,0.917029857635498,0.0,113.7085952758789,86.0,76020.15625,0.0,1645.7137451171875,1.0,278.1499938964844,283.00830078125,301.2268981933594,306.2184753417969,293.1499938964844,293.1499938964844,278.1499938964844,36181.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167773485183716,1.0,0.0,0.0,3.740748882293701,3.740773677825928,9.337064739156632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.220703125,0.0,1637.885498046875,1895.4371337890625,0.0,2625.73974609375,0.925618290901184,1.0,0.0,3.0,1.0,0.0
17678340,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9130776524543762,0.3766781389713287,0.3399439752101898,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.5410661697387695,0.4700714945793152,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9627953171730042,0.4352592825889587,0.3044085502624511,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9180741906166076,0.3823886513710022,0.3631409406661987,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.6967567205429077,0.1644100248813629,0.7487547397613525,284.9244689941406,284.95001220703125,305.30084228515625,298.2132568359375,301.0175170898437,297.2833557128906,284.9239807128906,1.0,0.4960947632789612,1.0,1.0,0.8508495688438416,1.0,-2.672839641571045,1.2405757904052734,1.432263970375061,0.6323191523551941,0.8928069472312927,0.8928069472312927,0.0,105.5330047607422,89.0,75073.0078125,0.0,1565.6337890625,1.0,278.1499938964844,283.00360107421875,301.2084655761719,306.1492004394531,293.1499938964844,293.1499938964844,278.45001220703125,37263.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158755898475647,1.0,0.0,0.0,3.6964497566223145,3.696474313735962,9.11722963792272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.255859375,0.0,1595.0364990234375,1895.4371337890625,0.0,2617.40283203125,0.9163939952850342,1.0,0.0,3.0,1.0,0.0
17678400,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9130776524543762,0.3766781389713287,0.3399439752101898,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.5410661697387695,0.4700714945793152,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9627953171730042,0.4352592825889587,0.3044085502624511,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9180741906166076,0.3823886513710022,0.3631409406661987,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.6967567205429077,0.1644100248813629,0.7487547397613525,284.9244689941406,284.95001220703125,305.30084228515625,298.2132568359375,301.0175170898437,297.2833557128906,284.9239807128906,1.0,0.4960947632789612,1.0,1.0,0.8508495688438416,1.0,-2.672839641571045,1.2405757904052734,1.432263970375061,0.6323191523551941,0.8928069472312927,0.8928069472312927,0.0,105.5330047607422,89.0,75073.0078125,0.0,1565.6337890625,1.0,278.1499938964844,283.00360107421875,301.2084655761719,306.1492004394531,293.1499938964844,293.1499938964844,278.45001220703125,37263.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158755898475647,1.0,0.0,0.0,3.6964497566223145,3.696474313735962,9.11722963792272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.255859375,0.0,1595.0364990234375,1895.4371337890625,0.0,2617.40283203125,0.9163939952850342,1.0,0.0,3.0,1.0,0.0
17678460,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.927831768989563,0.3772570788860321,0.3401399254798889,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.5495477318763733,0.45119708776474,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9783669114112854,0.4394414126873016,0.3070681691169739,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9336868524551392,0.3836569786071777,0.3640221655368805,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7073538303375244,0.1649784445762634,0.750047504901886,285.0042724609375,284.95001220703125,305.3117980957031,298.20135498046875,301.039794921875,297.31951904296875,285.0006408691406,1.0,0.4907051920890808,1.0,1.0,0.8527003526687622,1.0,-2.6561808586120605,1.232100248336792,1.424080491065979,0.6274958848953247,0.9794484376907348,0.9794484376907348,0.0,100.3007583618164,107.0,74019.3203125,0.0,1518.7567138671875,1.0,278.443359375,283.0979919433594,301.183837890625,305.99859619140625,293.1499938964844,293.1499938964844,278.1499938964844,33440.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097491264343262,1.0,0.0,0.0,3.803776979446411,3.803802013397217,9.654357882027398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13240.3486328125,0.0,1691.1234130859375,1895.4371337890625,0.0,2560.883056640625,0.9377157688140868,1.0,0.0,3.0,1.0,0.0
17678520,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.927831768989563,0.3772570788860321,0.3401399254798889,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.5495477318763733,0.45119708776474,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9783669114112854,0.4394414126873016,0.3070681691169739,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9336868524551392,0.3836569786071777,0.3640221655368805,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7073538303375244,0.1649784445762634,0.750047504901886,285.0042724609375,284.95001220703125,305.3117980957031,298.20135498046875,301.039794921875,297.31951904296875,285.0006408691406,1.0,0.4907051920890808,1.0,1.0,0.8527003526687622,1.0,-2.6561808586120605,1.232100248336792,1.424080491065979,0.6274958848953247,0.9794484376907348,0.9794484376907348,0.0,100.3007583618164,107.0,74019.3203125,0.0,1518.7567138671875,1.0,278.443359375,283.0979919433594,301.183837890625,305.99859619140625,293.1499938964844,293.1499938964844,278.1499938964844,33440.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097491264343262,1.0,0.0,0.0,3.803776979446411,3.803802013397217,9.654357882027398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13240.3486328125,0.0,1691.1234130859375,1895.4371337890625,0.0,2560.883056640625,0.9377157688140868,1.0,0.0,3.0,1.0,0.0
17678580,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.924565851688385,0.3767510950565338,0.339947909116745,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.555625319480896,0.4550418257713318,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9781915545463562,0.4426960349082947,0.3095013201236725,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.931320071220398,0.3841713070869446,0.3647332787513733,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7059035897254944,0.1652985513210296,0.7520346641540527,284.9076843261719,284.95001220703125,305.3215026855469,298.18975830078125,301.0544738769531,297.3385925292969,284.9110412597656,1.0,0.4936122298240661,1.0,1.0,0.8545511960983276,1.0,-2.6667070388793945,1.2370197772979736,1.429687261581421,0.6298254132270813,0.8858957290649414,0.8858957290649414,0.0,101.58782196044922,125.0,74577.6953125,0.0,1539.157470703125,1.0,278.1567687988281,282.9921875,301.198974609375,306.11444091796875,293.1499938964844,293.1499938964844,278.45001220703125,38494.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147599697113037,1.0,0.0,0.0,3.684864044189453,3.68488883972168,9.060167371899296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.830078125,0.0,1591.1448974609375,1895.4371337890625,0.0,2607.094970703125,0.9154800772666932,1.0,0.0,3.0,1.0,0.0
17678640,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.924565851688385,0.3767510950565338,0.339947909116745,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.555625319480896,0.4550418257713318,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9781915545463562,0.4426960349082947,0.3095013201236725,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.931320071220398,0.3841713070869446,0.3647332787513733,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7059035897254944,0.1652985513210296,0.7520346641540527,284.9076843261719,284.95001220703125,305.3215026855469,298.18975830078125,301.0544738769531,297.3385925292969,284.9110412597656,1.0,0.4936122298240661,1.0,1.0,0.8545511960983276,1.0,-2.6667070388793945,1.2370197772979736,1.429687261581421,0.6298254132270813,0.8858957290649414,0.8858957290649414,0.0,101.58782196044922,125.0,74577.6953125,0.0,1539.157470703125,1.0,278.1567687988281,282.9921875,301.198974609375,306.11444091796875,293.1499938964844,293.1499938964844,278.45001220703125,38494.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147599697113037,1.0,0.0,0.0,3.684864044189453,3.68488883972168,9.060167371899296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.830078125,0.0,1591.1448974609375,1895.4371337890625,0.0,2607.094970703125,0.9154800772666932,1.0,0.0,3.0,1.0,0.0
17678700,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9181716442108154,0.3770333528518677,0.3400051891803741,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9990000128746032,0.5574784874916077,0.46334308385849,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9740416407585144,0.4448091089725494,0.3108361959457397,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9252135157585144,0.3847569823265075,0.3651681542396545,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7018386125564575,0.1655909419059753,0.7533208131790161,285.0437316894531,284.95001220703125,305.3258361816406,298.18414306640625,301.0603332519531,297.3443908691406,285.04852294921875,1.0,0.4973248541355133,1.0,1.0,0.8554766178131104,1.0,-2.6804120540618896,1.243622660636902,1.4367893934249878,0.633269727230072,0.9842148423194884,0.9842148423194884,0.0,104.10070037841795,125.0,74209.015625,0.0,1569.7518310546875,1.0,278.4031982421875,283.1333312988281,301.1588134765625,305.9149475097656,293.1499938964844,293.1499938964844,278.45001220703125,33709.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102167844772339,1.0,0.0,0.0,3.744584083557129,3.744608640670776,9.356220971312724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.5576171875,0.0,1623.38671875,1895.4371337890625,0.0,2565.190185546875,0.9267210364341736,1.0,0.0,3.0,1.0,0.0
17678760,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9106053113937378,0.377469539642334,0.3404833078384399,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.5584757328033447,0.4742419123649597,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9684101939201356,0.4470644295215606,0.312468409538269,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9176651239395142,0.3854982554912567,0.3659382164478302,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6967587471008301,0.1659633666276931,0.7554044127464294,285.04302978515625,284.95001220703125,305.3298645019531,298.1786499023437,301.06402587890625,297.3459777832031,285.04266357421875,1.0,0.5023012757301331,1.0,1.0,0.8565734028816223,1.0,-2.699465751647949,1.2528233528137207,1.446642279624939,0.6381354928016663,1.0,1.0,0.0,107.49922943115234,143.0,74791.4375,0.0,1612.3277587890625,1.0,278.443359375,283.1199951171875,301.17138671875,306.0122375488281,293.1499938964844,293.1499938964844,278.1499938964844,32890.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102486729621887,1.0,0.0,0.0,3.822811126708984,3.822836399078369,9.751220204634592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13371.7421875,0.0,1709.6986083984375,1895.4371337890625,0.0,2565.483642578125,0.9418244957923888,1.0,0.0,3.0,1.0,0.0
17678820,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9011879563331604,0.3773714601993561,0.3408147096633911,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.5580057501792908,0.4887709319591522,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9601995944976808,0.4489193558692932,0.3140563666820526,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.908006191253662,0.3859078288078308,0.3666681051254272,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6900029182434082,0.1661789566278457,0.7575262188911438,284.9077453613281,284.95001220703125,305.3337097167969,298.1731262207031,301.0608825683594,297.3345642089844,284.90313720703125,1.0,0.5085433721542358,1.0,1.0,0.8577141165733337,1.0,-2.722654104232788,1.2640371322631836,1.4586169719696045,0.6441348791122437,0.9315462708473206,0.9315462708473206,0.0,112.0604248046875,143.0,76288.1015625,0.0,1666.866943359375,1.0,278.1903991699219,282.9565124511719,301.21014404296875,306.2712707519531,293.1499938964844,293.1499938964844,278.1499938964844,35507.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81657475233078,1.0,0.0,0.0,3.831776857376098,3.831802368164064,9.79701326286886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13042.5986328125,0.0,1741.091796875,1895.4371337890625,0.0,2623.866455078125,0.9443153738975524,1.0,0.0,3.0,1.0,0.0
17678880,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8910421133041382,0.3770610094070434,0.3407264053821563,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.5563166737556458,0.5050179958343506,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9502965807914734,0.4504372477531433,0.3152517974376678,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8980247974395752,0.3860867619514465,0.3670494556427002,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.6824281811714172,0.1662444025278091,0.7588253617286682,284.9294128417969,284.95001220703125,305.3369140625,298.1682434082031,301.0537414550781,297.31597900390625,284.9332580566406,1.0,0.5150434374809265,1.0,1.0,0.858767032623291,1.0,-2.7455251216888428,1.2751065492630005,1.4704184532165527,0.6500667929649353,0.9340457320213318,0.9340457320213318,0.0,117.19363403320312,146.0,76675.7265625,0.0,1724.47607421875,1.0,278.156005859375,282.97723388671875,301.1953125,306.2329406738281,293.1499938964844,293.1499938964844,278.1499938964844,36556.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187997341156006,1.0,0.0,0.0,3.799093723297119,3.799119234085083,9.630598469811955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.80078125,0.0,1709.785888671875,1895.4371337890625,0.0,2644.453125,0.9394044280052184,1.0,0.0,3.0,1.0,0.0
17678940,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8746786713600159,0.3769288957118988,0.3407858908176422,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9956990480422974,0.5514244437217712,0.5238332748413086,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9338059425354004,0.4540524184703827,0.3179076313972473,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8821039199829102,0.3867457807064056,0.3679085969924927,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.6700646877288818,0.1663969159126281,0.760979175567627,284.9634704589844,284.95001220703125,305.3426208496094,298.1586608886719,301.0408020019531,297.2845153808594,284.9638366699219,1.0,0.5246661305427551,1.0,1.0,0.8609606623649597,1.0,-2.7771003246307373,1.290185570716858,1.486914873123169,0.6585162878036499,0.9575371146202089,0.9575371146202089,0.0,126.21124267578124,149.0,77537.671875,0.0,1813.2647705078125,1.0,278.14996337890625,282.9920349121094,301.1720886230469,306.2439270019531,293.1499938964844,293.1499938964844,278.1499938964844,35315.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210744261741638,1.0,0.0,0.0,3.82743763923645,3.827463388442993,9.77483750830288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13131.05859375,0.0,1734.3111572265625,1895.4371337890625,0.0,2665.52587890625,0.9447338581085204,1.0,0.0,3.0,1.0,0.0
17679000,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8746786713600159,0.3769288957118988,0.3407858908176422,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9956990480422974,0.5514244437217712,0.5238332748413086,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9338059425354004,0.4540524184703827,0.3179076313972473,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8821039199829102,0.3867457807064056,0.3679085969924927,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.6700646877288818,0.1663969159126281,0.760979175567627,284.9634704589844,284.95001220703125,305.3426208496094,298.1586608886719,301.0408020019531,297.2845153808594,284.9638366699219,1.0,0.5246661305427551,1.0,1.0,0.8609606623649597,1.0,-2.7771003246307373,1.290185570716858,1.486914873123169,0.6585162878036499,0.9575371146202089,0.9575371146202089,0.0,126.21124267578124,149.0,77537.671875,0.0,1813.2647705078125,1.0,278.14996337890625,282.9920349121094,301.1720886230469,306.2439270019531,293.1499938964844,293.1499938964844,278.1499938964844,35315.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210744261741638,1.0,0.0,0.0,3.82743763923645,3.827463388442993,9.77483750830288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13131.05859375,0.0,1734.3111572265625,1895.4371337890625,0.0,2665.52587890625,0.9447338581085204,1.0,0.0,3.0,1.0,0.0
17679060,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8578881621360779,0.3767017424106598,0.3409814238548279,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9781584143638612,0.5484915375709534,0.5207720398902893,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9158350825309752,0.4575808048248291,0.3206591308116913,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8655539751052856,0.3873311877250671,0.3688636720180511,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6572585105895996,0.1664772629737854,0.763184666633606,284.9532470703125,284.95001220703125,305.346923828125,298.15008544921875,301.0348815917969,297.2723083496094,284.9531555175781,1.0,0.5309025049209595,1.0,1.0,0.8643634915351868,1.0,-2.778725862503052,1.2904459238052368,1.4882800579071045,0.6585312485694885,0.9554997086524964,0.9554997086524964,0.0,135.75209045410156,152.0,77684.90625,0.0,1862.2882080078125,1.0,278.1499938964844,282.98052978515625,301.15875244140625,306.2497863769531,293.1499938964844,293.1499938964844,278.1499938964844,35617.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228451609611511,1.0,0.0,0.0,3.843944311141968,3.84397029876709,9.85933183983434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13153.134765625,0.0,1756.81884765625,1895.4371337890625,0.0,2681.94775390625,0.9485247135162354,1.0,0.0,3.0,1.0,0.0
17679120,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8578881621360779,0.3767017424106598,0.3409814238548279,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9781584143638612,0.5484915375709534,0.5207720398902893,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9158350825309752,0.4575808048248291,0.3206591308116913,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8655539751052856,0.3873311877250671,0.3688636720180511,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6572585105895996,0.1664772629737854,0.763184666633606,284.9532470703125,284.95001220703125,305.346923828125,298.15008544921875,301.0348815917969,297.2723083496094,284.9531555175781,1.0,0.5309025049209595,1.0,1.0,0.8643634915351868,1.0,-2.778725862503052,1.2904459238052368,1.4882800579071045,0.6585312485694885,0.9554997086524964,0.9554997086524964,0.0,135.75209045410156,152.0,77684.90625,0.0,1862.2882080078125,1.0,278.1499938964844,282.98052978515625,301.15875244140625,306.2497863769531,293.1499938964844,293.1499938964844,278.1499938964844,35617.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228451609611511,1.0,0.0,0.0,3.843944311141968,3.84397029876709,9.85933183983434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13153.134765625,0.0,1756.81884765625,1895.4371337890625,0.0,2681.94775390625,0.9485247135162354,1.0,0.0,3.0,1.0,0.0
17679180,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.84830641746521,0.3764488697052002,0.3409832417964935,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9668269157409668,0.5474553108215332,0.5197384357452393,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9068444967269896,0.4610989987850189,0.3232736885547638,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8563111424446106,0.3878984451293945,0.3696383535861969,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6500889658927917,0.1665574759244918,0.7646895051002502,284.9515380859375,284.95001220703125,305.349853515625,298.1427307128906,301.0332946777344,297.2689208984375,284.9515380859375,1.0,0.5354679226875305,1.0,1.0,0.867766261100769,1.0,-2.78336763381958,1.292218804359436,1.4911487102508545,0.6592482328414917,0.9556988477706908,0.9556988477706908,0.0,142.05264282226562,155.0,77793.7890625,0.0,1899.39697265625,1.0,278.1499938964844,282.976806640625,301.1476135253906,306.2451477050781,293.1499938964844,293.1499938964844,278.1499938964844,35760.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236795663833618,1.0,0.0,0.0,3.852208852767944,3.8522348403930655,9.901772273224196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13168.2978515625,0.0,1768.09814453125,1895.4371337890625,0.0,2689.691162109375,0.9504953026771544,1.0,0.0,3.0,1.0,0.0
