time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.84830641746521,0.3764488697052002,0.3409832417964935,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9668269157409668,0.5474553108215332,0.5197384357452393,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9068444967269896,0.4610989987850189,0.3232736885547638,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8563111424446106,0.3878984451293945,0.3696383535861969,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6500889658927917,0.1665574759244918,0.7646895051002502,284.9515380859375,284.95001220703125,305.349853515625,298.1427307128906,301.0332946777344,297.2689208984375,284.9515380859375,1.0,0.5354679226875305,1.0,1.0,0.867766261100769,1.0,-2.78336763381958,1.292218804359436,1.4911487102508545,0.6592482328414917,0.9556988477706908,0.9556988477706908,0.0,142.05264282226562,155.0,77793.7890625,0.0,1899.39697265625,1.0,278.1499938964844,282.976806640625,301.1476135253906,306.2451477050781,293.1499938964844,293.1499938964844,278.1499938964844,35760.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236795663833618,1.0,0.0,0.0,3.852208852767944,3.8522348403930655,9.901772273224196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13168.2978515625,0.0,1768.09814453125,1895.4371337890625,0.0,2689.691162109375,0.9504953026771544,1.0,0.0,3.0,1.0,0.0
17679300,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8447093367576599,0.3763299584388733,0.3409669697284698,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9623702764511108,0.5472126603126526,0.5195335149765015,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9038756489753724,0.4628687500953674,0.3245697915554046,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8528992533683777,0.3881853818893432,0.3700039684772491,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6474334597587585,0.1666021794080734,0.7653430700302124,284.9515075683594,284.95001220703125,305.3507995605469,298.1395263671875,301.03271484375,297.2680053710937,284.9515380859375,1.0,0.5373949408531189,1.0,1.0,0.8694676756858826,1.0,-2.785883903503418,1.2932052612304688,1.4926786422729492,0.6596664190292358,0.9561818838119508,0.9561818838119508,0.0,144.60560607910156,155.0,77841.375,0.0,1915.4674072265625,1.0,278.1499938964844,282.9756164550781,301.1434020996094,306.24365234375,293.1499938964844,293.1499938964844,278.1499938964844,35795.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239685297012329,1.0,0.0,0.0,3.855471134185791,3.855497121810913,9.918550176735152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13175.236328125,0.0,1772.38916015625,1895.4371337890625,0.0,2692.373779296875,0.9512580633163452,1.0,0.0,3.0,1.0,0.0
17679360,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.841539204120636,0.3762144148349762,0.3409458696842193,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9583491683006288,0.5470480918884277,0.5194159746170044,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9014429450035096,0.4646433591842651,0.3258631825447082,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8499200940132141,0.3884735703468323,0.3703624308109283,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6451122760772705,0.1666499823331833,0.765969455242157,284.95172119140625,284.95001220703125,305.3513488769531,298.13671875,301.03228759765625,297.2673645019531,284.9517517089844,1.0,0.5391924381256104,1.0,1.0,0.8707712888717651,1.0,-2.78845477104187,1.2942746877670288,1.4941802024841309,0.6601575613021851,0.9568711519241332,0.9568711519241332,0.0,146.94583129882812,158.0,77889.3828125,0.0,1930.64111328125,1.0,278.1499938964844,282.9746398925781,301.13983154296875,306.2427673339844,293.1499938964844,293.1499938964844,278.1499938964844,35815.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242146372795105,1.0,0.0,0.0,3.858624696731568,3.8586506843566895,9.934782383425045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13182.5546875,0.0,1776.4361572265625,1895.4371337890625,0.0,2694.658203125,0.9519858956336976,1.0,0.0,3.0,1.0,0.0
17679420,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8362365961074829,0.3759905397891998,0.3408902585506439,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9514672756195068,0.5468820333480835,0.5193626284599304,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8977164030075073,0.4682070016860962,0.3284441828727722,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8450172543525696,0.3890497982501983,0.3710581958293915,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6412867307662964,0.1667566299438476,0.7671650648117065,284.95233154296875,284.95001220703125,305.3514099121094,298.1322631835937,301.0312194824219,297.2666015625,284.952392578125,1.0,0.5424390435218811,1.0,1.0,0.8733784556388855,1.0,-2.7936995029449463,1.2964744567871094,1.497225046157837,0.6611878871917725,0.9587269425392152,0.9587269425392152,0.0,151.05870056152344,161.0,77988.3125,0.0,1958.5279541015625,1.0,278.1499938964844,282.9727783203125,301.1345520019531,306.2432556152344,293.1499938964844,293.1499938964844,278.1499938964844,35824.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246269226074219,1.0,0.0,0.0,3.865003108978272,3.8650290966033936,9.967653795683873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13198.67578125,0.0,1784.3955078125,1895.4371337890625,0.0,2698.486572265625,0.9534335732460022,1.0,0.0,3.0,1.0,0.0
17679480,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8362365961074829,0.3759905397891998,0.3408902585506439,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9514672756195068,0.5468820333480835,0.5193626284599304,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8977164030075073,0.4682070016860962,0.3284441828727722,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8450172543525696,0.3890497982501983,0.3710581958293915,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6412867307662964,0.1667566299438476,0.7671650648117065,284.95233154296875,284.95001220703125,305.3514099121094,298.1322631835937,301.0312194824219,297.2666015625,284.952392578125,1.0,0.5424390435218811,1.0,1.0,0.8733784556388855,1.0,-2.7936995029449463,1.2964744567871094,1.497225046157837,0.6611878871917725,0.9587269425392152,0.9587269425392152,0.0,151.05870056152344,161.0,77988.3125,0.0,1958.5279541015625,1.0,278.1499938964844,282.9727783203125,301.1345520019531,306.2432556152344,293.1499938964844,293.1499938964844,278.1499938964844,35824.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246269226074219,1.0,0.0,0.0,3.865003108978272,3.8650290966033936,9.967653795683873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13198.67578125,0.0,1784.3955078125,1895.4371337890625,0.0,2698.486572265625,0.9534335732460022,1.0,0.0,3.0,1.0,0.0
17679540,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8317670226097107,0.3757682740688324,0.3408207893371582,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9455232620239258,0.5468026399612427,0.5194063186645508,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8948940634727478,0.4717811942100525,0.3310204148292541,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.840964138507843,0.389618307352066,0.3717304766178131,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6381246447563171,0.1668736487627029,0.7683258652687073,284.9528503417969,284.95001220703125,305.3500061035156,298.1294860839844,301.0296325683594,297.26611328125,284.952880859375,1.0,0.545394778251648,1.0,1.0,0.8759856224060059,1.0,-2.798967361450196,1.298689842224121,1.500277400016785,0.6622417569160461,0.9609154462814332,0.9609154462814332,0.0,154.71571350097656,164.0,78092.8125,0.0,1984.377685546875,1.0,278.1499938964844,282.9708557128906,301.1313781738281,306.246337890625,293.1499938964844,293.1499938964844,278.1499938964844,35819.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249652981758118,1.0,0.0,0.0,3.871721029281616,3.871747255325317,1.000233510239923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13216.7431640625,0.0,1792.6826171875,1895.4371337890625,0.0,2701.62939453125,0.9549452662467957,1.0,0.0,3.0,1.0,0.0
17679600,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8317670226097107,0.3757682740688324,0.3408207893371582,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9455232620239258,0.5468026399612427,0.5194063186645508,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8948940634727478,0.4717811942100525,0.3310204148292541,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.840964138507843,0.389618307352066,0.3717304766178131,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6381246447563171,0.1668736487627029,0.7683258652687073,284.9528503417969,284.95001220703125,305.3500061035156,298.1294860839844,301.0296325683594,297.26611328125,284.952880859375,1.0,0.545394778251648,1.0,1.0,0.8759856224060059,1.0,-2.798967361450196,1.298689842224121,1.500277400016785,0.6622417569160461,0.9609154462814332,0.9609154462814332,0.0,154.71571350097656,164.0,78092.8125,0.0,1984.377685546875,1.0,278.1499938964844,282.9708557128906,301.1313781738281,306.246337890625,293.1499938964844,293.1499938964844,278.1499938964844,35819.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249652981758118,1.0,0.0,0.0,3.871721029281616,3.871747255325317,1.000233510239923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13216.7431640625,0.0,1792.6826171875,1895.4371337890625,0.0,2701.62939453125,0.9549452662467957,1.0,0.0,3.0,1.0,0.0
17679660,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8277673721313477,0.3755399584770202,0.3407381772994995,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.940105438232422,0.5467348694801331,0.5194655656814575,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8925825953483582,0.4753572940826416,0.3335919082164764,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8373948335647583,0.390171617269516,0.3723803162574768,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6353445649147034,0.1669951826333999,0.7694664597511292,284.952880859375,284.95001220703125,305.3446655273437,298.1251525878906,301.02618408203125,297.2657165527344,284.9529113769531,1.0,0.5481810569763184,1.0,1.0,0.8786429762840271,1.0,-2.8041820526123047,1.3008767366409302,1.503305435180664,0.6632922291755676,0.9628753662109376,0.9628753662109376,0.0,158.1254425048828,167.0,78189.171875,0.0,2009.0513916015625,1.0,278.1499938964844,282.9686279296875,301.12713623046875,306.248779296875,293.1499938964844,293.1499938964844,278.1499938964844,35822.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254097104072571,1.0,0.0,0.0,3.878305673599243,3.878331899642944,1.0036386584033608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13232.90625,0.0,1800.8980712890625,1895.4371337890625,0.0,2705.75732421875,0.9564292430877686,1.0,0.0,3.0,1.0,0.0
17679720,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8277673721313477,0.3755399584770202,0.3407381772994995,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.940105438232422,0.5467348694801331,0.5194655656814575,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8925825953483582,0.4753572940826416,0.3335919082164764,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8373948335647583,0.390171617269516,0.3723803162574768,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6353445649147034,0.1669951826333999,0.7694664597511292,284.952880859375,284.95001220703125,305.3446655273437,298.1251525878906,301.02618408203125,297.2657165527344,284.9529113769531,1.0,0.5481810569763184,1.0,1.0,0.8786429762840271,1.0,-2.8041820526123047,1.3008767366409302,1.503305435180664,0.6632922291755676,0.9628753662109376,0.9628753662109376,0.0,158.1254425048828,167.0,78189.171875,0.0,2009.0513916015625,1.0,278.1499938964844,282.9686279296875,301.12713623046875,306.248779296875,293.1499938964844,293.1499938964844,278.1499938964844,35822.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254097104072571,1.0,0.0,0.0,3.878305673599243,3.878331899642944,1.0036386584033608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13232.90625,0.0,1800.8980712890625,1895.4371337890625,0.0,2705.75732421875,0.9564292430877686,1.0,0.0,3.0,1.0,0.0
17679780,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8240361213684082,0.3753027021884918,0.3406440317630768,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9349934458732604,0.5466547012329102,0.5195146203041077,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8905646204948425,0.4789310097694397,0.336158812046051,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8341105580329895,0.3907086849212646,0.3730111420154571,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6327908635139465,0.1671170890331268,0.7705900073051453,284.9524230957031,284.95001220703125,305.33331298828125,298.1160888671875,301.02020263671875,297.26531982421875,284.952392578125,1.0,0.5508708357810974,1.0,1.0,0.8813002705574036,1.0,-2.80932092666626,1.303031086921692,1.506289839744568,0.6643362641334534,0.9642699360847472,0.9642699360847472,0.0,161.4107666015625,170.0,78265.5703125,0.0,2033.0936279296875,1.0,278.1499938964844,282.9661560058594,301.119140625,306.24713134765625,293.1499938964844,293.1499938964844,278.1499938964844,35841.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261014819145203,1.0,0.0,0.0,3.884107828140259,3.88413405418396,1.006643856271694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13243.7744140625,0.0,1808.2969970703125,1895.4371337890625,0.0,2712.18505859375,0.9577460289001464,1.0,0.0,3.0,1.0,0.0
17679840,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8240361213684082,0.3753027021884918,0.3406440317630768,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9349934458732604,0.5466547012329102,0.5195146203041077,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8905646204948425,0.4789310097694397,0.336158812046051,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8341105580329895,0.3907086849212646,0.3730111420154571,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6327908635139465,0.1671170890331268,0.7705900073051453,284.9524230957031,284.95001220703125,305.33331298828125,298.1160888671875,301.02020263671875,297.26531982421875,284.952392578125,1.0,0.5508708357810974,1.0,1.0,0.8813002705574036,1.0,-2.80932092666626,1.303031086921692,1.506289839744568,0.6643362641334534,0.9642699360847472,0.9642699360847472,0.0,161.4107666015625,170.0,78265.5703125,0.0,2033.0936279296875,1.0,278.1499938964844,282.9661560058594,301.119140625,306.24713134765625,293.1499938964844,293.1499938964844,278.1499938964844,35841.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261014819145203,1.0,0.0,0.0,3.884107828140259,3.88413405418396,1.006643856271694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13243.7744140625,0.0,1808.2969970703125,1895.4371337890625,0.0,2712.18505859375,0.9577460289001464,1.0,0.0,3.0,1.0,0.0
17679900,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8222526907920837,0.3751789331436157,0.3405910432338714,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9325416088104248,0.5466033816337585,0.5195285677909851,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.889650285243988,0.4807155430316925,0.3374395668506622,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.832557737827301,0.3909682035446167,0.3733167350292206,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6315854787826538,0.1671772599220276,0.7711420059204102,284.9520568847656,284.95001220703125,305.32550048828125,298.10986328125,301.0160522460937,297.26513671875,284.9520568847656,1.0,0.5521807074546814,1.0,1.0,0.8826289772987366,1.0,-2.8118443489074707,1.3040876388549805,1.5077568292617798,0.6648507118225098,0.9646978974342346,0.9646978974342346,0.0,163.01124572753906,170.0,78293.125,0.0,2044.86865234375,1.0,278.1499938964844,282.9649353027344,301.11309814453125,306.2436218261719,293.1499938964844,293.1499938964844,278.1499938964844,35857.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264724016189575,1.0,0.0,0.0,3.8864476680755615,3.886473894119263,1.007857008517021e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13246.3408203125,0.0,1811.3485107421875,1895.4371337890625,0.0,2715.63232421875,0.9582819938659668,1.0,0.0,3.0,1.0,0.0
17679960,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8205043077468872,0.3750525712966919,0.3405352532863617,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9301389455795288,0.5465453267097473,0.5195361375808716,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8887776136398315,0.4824983179569244,0.3387188911437988,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8310458660125732,0.3912230432033539,0.3736174404621124,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6304126977920532,0.1672368347644806,0.771689236164093,284.9516906738281,284.95001220703125,305.3163146972656,298.10260009765625,301.01141357421875,297.2649230957031,284.9516906738281,1.0,0.553476095199585,1.0,1.0,0.8839898705482483,1.0,-2.814342737197876,1.3051295280456543,1.5092133283615112,0.6653565168380737,0.9650131464004515,0.9650131464004515,0.0,164.5973663330078,173.0,78315.5859375,0.0,2056.553955078125,1.0,278.1499938964844,282.9637756347656,301.1061706542969,306.23876953125,293.1499938964844,293.1499938964844,278.1499938964844,35874.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268775939941406,1.0,0.0,0.0,3.888485908508301,3.888512134552002,1.00891440979467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13247.5625,0.0,1814.036865234375,1895.4371337890625,0.0,2719.3984375,0.9587513208389282,1.0,0.0,3.0,1.0,0.0
17680020,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8184475898742676,0.3748966753482818,0.3404638171195984,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.927320957183838,0.5464640855789185,0.5195339918136597,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8877832293510437,0.4846354722976684,0.3402518928050995,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8292813897132874,0.3915211260318756,0.3739703595638275,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6290453672409058,0.1673071980476379,0.7723378539085388,284.9512634277344,284.95001220703125,305.3035888671875,298.0925598144531,301.0049133300781,297.2646484375,284.95123291015625,1.0,0.5550107955932617,1.0,1.0,0.885623037815094,1.0,-2.817300796508789,1.3063620328903198,1.5109387636184692,0.6659547090530396,0.9652134776115416,0.9652134776115416,0.0,166.48135375976562,173.0,78333.9921875,0.0,2070.443115234375,1.0,278.1499938964844,282.9624938964844,301.0963134765625,306.2308349609375,293.1499938964844,293.1499938964844,278.1499938964844,35896.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273765444755554,1.0,0.0,0.0,3.890425443649292,3.890451669692993,1.009921106742695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13246.8115234375,0.0,1816.6412353515625,1895.4371337890625,0.0,2724.03759765625,0.9592013955116272,1.0,0.0,3.0,1.0,0.0
17680080,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8170942664146423,0.374790608882904,0.3404140472412109,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9254762530326844,0.5464037656784058,0.5195267796516418,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.887144923210144,0.4860585331916809,0.3412726521492004,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8281289935112,0.391715943813324,0.3742017149925232,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6281528472900391,0.1673534512519836,0.7727664113044739,284.9509582519531,284.95001220703125,305.2940979003906,298.0850830078125,301.0002136230469,297.26446533203125,284.9509582519531,1.0,0.5560251474380493,1.0,1.0,0.8867117762565613,1.0,-2.819252014160156,1.3071750402450562,1.5120769739151,0.6663488745689392,0.96526700258255,0.96526700258255,0.0,167.73045349121094,176.0,78342.21875,0.0,2079.65087890625,1.0,278.1499938964844,282.9617004394531,301.08905029296875,306.2245178222656,293.1499938964844,293.1499938964844,278.1499938964844,35911.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827728271484375,1.0,0.0,0.0,3.89146900177002,3.8914954662323,1.010463051898114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13245.263671875,0.0,1818.067626953125,1895.4371337890625,0.0,2727.308349609375,0.9594455361366272,1.0,0.0,3.0,1.0,0.0
17680140,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8137608170509338,0.3745169043540954,0.3402812778949737,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9209851026535034,0.546227753162384,0.5194845199584961,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8856292963027954,0.4896107017993927,0.3438199758529663,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8253219127655029,0.392187237739563,0.3747645914554596,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6259807348251343,0.167466402053833,0.7738223075866699,284.9502868652344,284.95001220703125,305.26708984375,298.0638732910156,300.9867858886719,297.26397705078125,284.9502868652344,1.0,0.5585308074951172,1.0,1.0,0.8894336819648743,1.0,-2.824048519134521,1.3091728687286377,1.5148757696151731,0.6673133969306946,0.9650993347167968,0.9650993347167968,0.0,170.83045959472656,179.0,78346.7890625,0.0,2102.478515625,1.0,278.1499938964844,282.9599609375,301.0682067871094,306.204833984375,293.1499938964844,293.1499938964844,278.1499938964844,35948.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286314606666565,1.0,0.0,0.0,3.893087863922119,3.8931143283844,1.0113039934367407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13237.3017578125,0.0,1820.3912353515625,1895.4371337890625,0.0,2735.70947265625,0.9598327875137328,1.0,0.0,3.0,1.0,0.0
17680200,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8137608170509338,0.3745169043540954,0.3402812778949737,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9209851026535034,0.546227753162384,0.5194845199584961,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8856292963027954,0.4896107017993927,0.3438199758529663,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8253219127655029,0.392187237739563,0.3747645914554596,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6259807348251343,0.167466402053833,0.7738223075866699,284.9502868652344,284.95001220703125,305.26708984375,298.0638732910156,300.9867858886719,297.26397705078125,284.9502868652344,1.0,0.5585308074951172,1.0,1.0,0.8894336819648743,1.0,-2.824048519134521,1.3091728687286377,1.5148757696151731,0.6673133969306946,0.9650993347167968,0.9650993347167968,0.0,170.83045959472656,179.0,78346.7890625,0.0,2102.478515625,1.0,278.1499938964844,282.9599609375,301.0682067871094,306.204833984375,293.1499938964844,293.1499938964844,278.1499938964844,35948.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286314606666565,1.0,0.0,0.0,3.893087863922119,3.8931143283844,1.0113039934367407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13237.3017578125,0.0,1820.3912353515625,1895.4371337890625,0.0,2735.70947265625,0.9598327875137328,1.0,0.0,3.0,1.0,0.0
17680260,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8104696869850159,0.3742309510707855,0.3401369452476501,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.916661500930786,0.5460148453712463,0.519407331943512,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8842074275016785,0.4931533336639404,0.3463602364063263,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8225984573364258,0.392636090517044,0.375305712223053,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6238753199577332,0.1675752699375152,0.7748571634292603,284.94970703125,284.95001220703125,305.2356872558594,298.0393371582031,300.9712829589844,297.2634582519531,284.94970703125,1.0,0.5610000491142273,1.0,1.0,0.8921464681625366,1.0,-2.8287298679351807,1.311123967170715,1.5176057815551758,0.6682453751564026,0.9645575881004332,0.9645575881004332,0.0,173.908935546875,182.0,78330.34375,0.0,2125.0830078125,1.0,278.1499938964844,282.95855712890625,301.0438537597656,306.1800537109375,293.1499938964844,293.1499938964844,278.1499938964844,35982.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295653462409973,1.0,0.0,0.0,3.893388032913208,3.893414497375488,1.011459858091257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13224.015625,0.0,1821.0445556640625,1895.4371337890625,0.0,2744.3994140625,0.9599218368530272,1.0,0.0,3.0,1.0,0.0
17680320,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8104696869850159,0.3742309510707855,0.3401369452476501,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.916661500930786,0.5460148453712463,0.519407331943512,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8842074275016785,0.4931533336639404,0.3463602364063263,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8225984573364258,0.392636090517044,0.375305712223053,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6238753199577332,0.1675752699375152,0.7748571634292603,284.94970703125,284.95001220703125,305.2356872558594,298.0393371582031,300.9712829589844,297.2634582519531,284.94970703125,1.0,0.5610000491142273,1.0,1.0,0.8921464681625366,1.0,-2.8287298679351807,1.311123967170715,1.5176057815551758,0.6682453751564026,0.9645575881004332,0.9645575881004332,0.0,173.908935546875,182.0,78330.34375,0.0,2125.0830078125,1.0,278.1499938964844,282.95855712890625,301.0438537597656,306.1800537109375,293.1499938964844,293.1499938964844,278.1499938964844,35982.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295653462409973,1.0,0.0,0.0,3.893388032913208,3.893414497375488,1.011459858091257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13224.015625,0.0,1821.0445556640625,1895.4371337890625,0.0,2744.3994140625,0.9599218368530272,1.0,0.0,3.0,1.0,0.0
17680380,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8071905374526978,0.3739335536956787,0.3399821519851684,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9125100374221802,0.5457669496536255,0.5192972421646118,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8828614354133606,0.4966862499713897,0.3488935530185699,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8199381232261658,0.393064022064209,0.375826895236969,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6218193769454956,0.1676802188158035,0.7758732438087463,284.9491882324219,284.95001220703125,305.2003479003906,298.0118408203125,300.9539794921875,297.2629089355469,284.9491577148437,1.0,0.5634400248527527,1.0,1.0,0.8948591947555542,1.0,-2.833303451538086,1.313031792640686,1.5202716588974,0.6691415905952454,0.9637134671211244,0.9637134671211244,0.0,176.9758758544922,185.0,78296.0703125,0.0,2147.52294921875,1.0,278.1499938964844,282.9574279785156,301.0166015625,306.1510009765625,293.1499938964844,293.1499938964844,278.1499938964844,36014.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305415511131287,1.0,0.0,0.0,3.892563343048096,3.892589807510376,1.011031486086722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13206.2802734375,0.0,1820.2657470703125,1895.4371337890625,0.0,2753.4873046875,0.9597558975219728,1.0,0.0,3.0,1.0,0.0
17680440,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8071905374526978,0.3739335536956787,0.3399821519851684,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9125100374221802,0.5457669496536255,0.5192972421646118,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8828614354133606,0.4966862499713897,0.3488935530185699,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8199381232261658,0.393064022064209,0.375826895236969,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6218193769454956,0.1676802188158035,0.7758732438087463,284.9491882324219,284.95001220703125,305.2003479003906,298.0118408203125,300.9539794921875,297.2629089355469,284.9491577148437,1.0,0.5634400248527527,1.0,1.0,0.8948591947555542,1.0,-2.833303451538086,1.313031792640686,1.5202716588974,0.6691415905952454,0.9637134671211244,0.9637134671211244,0.0,176.9758758544922,185.0,78296.0703125,0.0,2147.52294921875,1.0,278.1499938964844,282.9574279785156,301.0166015625,306.1510009765625,293.1499938964844,293.1499938964844,278.1499938964844,36014.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305415511131287,1.0,0.0,0.0,3.892563343048096,3.892589807510376,1.011031486086722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13206.2802734375,0.0,1820.2657470703125,1895.4371337890625,0.0,2753.4873046875,0.9597558975219728,1.0,0.0,3.0,1.0,0.0
17680500,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.805547833442688,0.373780608177185,0.339900940656662,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9105033278465272,0.545630156993866,0.5192301273345947,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8822138905525208,0.4984491765499115,0.3501576483249664,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.818627119064331,0.393270343542099,0.3760802745819092,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.620806097984314,0.16773122549057,0.7763745188713074,284.94891357421875,284.95001220703125,305.1813049316406,297.9970703125,300.9446716308594,297.2626037597656,284.94891357421875,1.0,0.5646501779556274,1.0,1.0,0.8962156176567078,1.0,-2.8355517387390137,1.313970685005188,1.521580934524536,0.6695747375488281,0.963179349899292,0.963179349899292,0.0,178.50625610351562,185.0,78272.4921875,0.0,2158.6884765625,1.0,278.1499938964844,282.9569702148437,301.0019226074219,306.135009765625,293.1499938964844,293.1499938964844,278.1499938964844,36030.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310399651527405,1.0,0.0,0.0,3.891757488250733,3.8917839527130127,1.0106127774633933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13195.8193359375,0.0,1819.37744140625,1895.4371337890625,0.0,2758.128662109375,0.9595837593078612,1.0,0.0,3.0,1.0,0.0
17680560,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8039113879203796,0.3736242055892944,0.3398166000843048,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9085446000099182,0.5454825758934021,0.5191529393196106,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8815817832946777,0.5002081990242004,0.3514191806316376,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8173263072967529,0.393470287322998,0.376327633857727,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.619800865650177,0.1677809953689575,0.7768701910972595,284.9486999511719,284.95001220703125,305.16143798828125,297.9817199707031,300.9349365234375,297.2623291015625,284.9486694335937,1.0,0.5658528208732605,1.0,1.0,0.8975809216499329,1.0,-2.8377671241760254,1.314895510673523,1.522871732711792,0.669994056224823,0.962573230266571,0.962573230266571,0.0,180.0343780517578,188.0,78244.390625,0.0,2169.804931640625,1.0,278.1499938964844,282.95660400390625,300.9865417480469,306.1178894042969,293.1499938964844,293.1499938964844,278.1499938964844,36044.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315348625183105,1.0,0.0,0.0,3.890655994415283,3.890682458877564,1.0100408189828158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13184.2470703125,0.0,1818.1119384765625,1895.4371337890625,0.0,2762.73828125,0.9593446254730223,1.0,0.0,3.0,1.0,0.0
17680620,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8006886839866638,0.3733023107051849,0.3396398425102234,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9047807455062866,0.5451593995094299,0.5189723372459412,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8803598880767822,0.5037175416946411,0.3539360463619232,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8147488236427307,0.3938537538051605,0.3768069148063659,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6178084015846252,0.1678774505853653,0.7778476476669312,284.94830322265625,284.95001220703125,305.119384765625,297.9493103027344,300.9145202636719,297.2616882324219,284.94830322265625,1.0,0.5682390928268433,1.0,1.0,0.9003114700317383,1.0,-2.842113256454468,1.3167113065719604,1.525401949882507,0.6707994937896729,0.9612178206443788,0.9612178206443788,0.0,183.08746337890625,191.0,78177.9296875,0.0,2191.927978515625,1.0,278.1499938964844,282.9560852050781,300.9542541503906,306.08123779296875,293.1499938964844,293.1499938964844,278.1499938964844,36070.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325424194335938,1.0,0.0,0.0,3.887760639190674,3.887787103652954,1.0085381063618115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13158.6455078125,0.0,1814.6900634765625,1895.4371337890625,0.0,2772.12548828125,0.958708643913269,1.0,0.0,3.0,1.0,0.0
17680680,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8006886839866638,0.3733023107051849,0.3396398425102234,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9047807455062866,0.5451593995094299,0.5189723372459412,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8803598880767822,0.5037175416946411,0.3539360463619232,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8147488236427307,0.3938537538051605,0.3768069148063659,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6178084015846252,0.1678774505853653,0.7778476476669312,284.94830322265625,284.95001220703125,305.119384765625,297.9493103027344,300.9145202636719,297.2616882324219,284.94830322265625,1.0,0.5682390928268433,1.0,1.0,0.9003114700317383,1.0,-2.842113256454468,1.3167113065719604,1.525401949882507,0.6707994937896729,0.9612178206443788,0.9612178206443788,0.0,183.08746337890625,191.0,78177.9296875,0.0,2191.927978515625,1.0,278.1499938964844,282.9560852050781,300.9542541503906,306.08123779296875,293.1499938964844,293.1499938964844,278.1499938964844,36070.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325424194335938,1.0,0.0,0.0,3.887760639190674,3.887787103652954,1.0085381063618115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13158.6455078125,0.0,1814.6900634765625,1895.4371337890625,0.0,2772.12548828125,0.958708643913269,1.0,0.0,3.0,1.0,0.0
17680740,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7975308299064636,0.3729682862758636,0.33945232629776,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9012227058410645,0.5447985529899597,0.5187565088272095,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8791899681091309,0.5072136521339417,0.3564438223838806,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8121944069862366,0.3942150771617889,0.3772654235363006,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6158323287963867,0.1679696887731552,0.7788066864013672,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.8927917480469,297.26104736328125,284.9479675292969,1.0,0.5706009864807129,1.0,1.0,0.9030420184135436,1.0,-2.846346616744995,1.31848406791687,1.527862548828125,0.6715543866157532,0.9596619606018066,0.9596619606018066,0.0,186.1368103027344,194.0,78098.140625,0.0,2213.904541015625,1.0,278.1499938964844,282.9557800292969,300.91998291015625,306.0416259765625,293.1499938964844,293.1499938964844,278.1499938964844,36093.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335586786270142,1.0,0.0,0.0,3.8840181827545166,3.884044647216797,1.0065973583550658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13129.908203125,0.0,1810.18994140625,1895.4371337890625,0.0,2781.597900390625,0.957879900932312,1.0,0.0,3.0,1.0,0.0
17680800,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7975308299064636,0.3729682862758636,0.33945232629776,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9012227058410645,0.5447985529899597,0.5187565088272095,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8791899681091309,0.5072136521339417,0.3564438223838806,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8121944069862366,0.3942150771617889,0.3772654235363006,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6158323287963867,0.1679696887731552,0.7788066864013672,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.8927917480469,297.26104736328125,284.9479675292969,1.0,0.5706009864807129,1.0,1.0,0.9030420184135436,1.0,-2.846346616744995,1.31848406791687,1.527862548828125,0.6715543866157532,0.9596619606018066,0.9596619606018066,0.0,186.1368103027344,194.0,78098.140625,0.0,2213.904541015625,1.0,278.1499938964844,282.9557800292969,300.91998291015625,306.0416259765625,293.1499938964844,293.1499938964844,278.1499938964844,36093.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335586786270142,1.0,0.0,0.0,3.8840181827545166,3.884044647216797,1.0065973583550658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13129.908203125,0.0,1810.18994140625,1895.4371337890625,0.0,2781.597900390625,0.957879900932312,1.0,0.0,3.0,1.0,0.0
17680860,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7944353818893433,0.3726227283477783,0.33925461769104,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8977519273757935,0.544402003288269,0.5185073614120483,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8780670166015625,0.5106967687606812,0.3589425981044769,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8096522688865662,0.3945554792881012,0.377704381942749,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6138632893562317,0.1680580228567123,0.7797486782073975,284.9476928710937,284.95001220703125,305.0275573730469,297.879150390625,300.8700866699219,297.2603759765625,284.9476928710937,1.0,0.5729402303695679,1.0,1.0,0.9057636857032776,1.0,-2.850472211837769,1.3202167749404907,1.5302554368972778,0.6722617149353027,0.9579577445983888,0.9579577445983888,0.0,189.18453979492188,197.0,78007.6640625,0.0,2235.751220703125,1.0,278.1499938964844,282.9556884765625,300.8841857910156,305.9996337890625,293.1499938964844,293.1499938964844,278.1499938964844,36113.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345857262611389,1.0,0.0,0.0,3.879572629928589,3.87959885597229,1.004294404083339e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.7294921875,0.0,1804.798095703125,1895.4371337890625,0.0,2791.174072265625,0.9568911194801332,1.0,0.0,3.0,1.0,0.0
17680920,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7944353818893433,0.3726227283477783,0.33925461769104,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8977519273757935,0.544402003288269,0.5185073614120483,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8780670166015625,0.5106967687606812,0.3589425981044769,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8096522688865662,0.3945554792881012,0.377704381942749,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6138632893562317,0.1680580228567123,0.7797486782073975,284.9476928710937,284.95001220703125,305.0275573730469,297.879150390625,300.8700866699219,297.2603759765625,284.9476928710937,1.0,0.5729402303695679,1.0,1.0,0.9057636857032776,1.0,-2.850472211837769,1.3202167749404907,1.5302554368972778,0.6722617149353027,0.9579577445983888,0.9579577445983888,0.0,189.18453979492188,197.0,78007.6640625,0.0,2235.751220703125,1.0,278.1499938964844,282.9556884765625,300.8841857910156,305.9996337890625,293.1499938964844,293.1499938964844,278.1499938964844,36113.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345857262611389,1.0,0.0,0.0,3.879572629928589,3.87959885597229,1.004294404083339e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.7294921875,0.0,1804.798095703125,1895.4371337890625,0.0,2791.174072265625,0.9568911194801332,1.0,0.0,3.0,1.0,0.0
17680980,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7914013266563416,0.3722651898860931,0.3390463292598724,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8943403363227844,0.5439683198928833,0.5182233452796936,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8769880533218384,0.5141654014587402,0.3614313900470733,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8071122169494629,0.3948740661144256,0.3781228959560394,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6118932366371155,0.1681422740221023,0.780673086643219,284.9474792480469,284.95001220703125,304.9786376953125,297.84210205078125,300.8464660644531,297.2596740722656,284.9474792480469,1.0,0.5752565264701843,1.0,1.0,0.9084852933883668,1.0,-2.8544862270355225,1.3219072818756104,1.532578945159912,0.6729159951210022,0.9561264514923096,0.9561264514923096,0.0,192.2299346923828,200.0,77907.515625,0.0,2257.453369140625,1.0,278.1499938964844,282.955810546875,300.8471069335937,305.95556640625,293.1499938964844,293.1499938964844,278.1499938964844,36131.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356061577796936,1.0,0.0,0.0,3.874485969543457,3.874512195587158,1.0016626674769211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13065.4111328125,0.0,1798.597412109375,1895.4371337890625,0.0,2800.692626953125,0.9557564854621888,1.0,0.0,3.0,1.0,0.0
17681040,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7914013266563416,0.3722651898860931,0.3390463292598724,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8943403363227844,0.5439683198928833,0.5182233452796936,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8769880533218384,0.5141654014587402,0.3614313900470733,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8071122169494629,0.3948740661144256,0.3781228959560394,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6118932366371155,0.1681422740221023,0.780673086643219,284.9474792480469,284.95001220703125,304.9786376953125,297.84210205078125,300.8464660644531,297.2596740722656,284.9474792480469,1.0,0.5752565264701843,1.0,1.0,0.9084852933883668,1.0,-2.8544862270355225,1.3219072818756104,1.532578945159912,0.6729159951210022,0.9561264514923096,0.9561264514923096,0.0,192.2299346923828,200.0,77907.515625,0.0,2257.453369140625,1.0,278.1499938964844,282.955810546875,300.8471069335937,305.95556640625,293.1499938964844,293.1499938964844,278.1499938964844,36131.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356061577796936,1.0,0.0,0.0,3.874485969543457,3.874512195587158,1.0016626674769211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13065.4111328125,0.0,1798.597412109375,1895.4371337890625,0.0,2800.692626953125,0.9557564854621888,1.0,0.0,3.0,1.0,0.0
