time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7899068593978882,0.3720821440219879,0.3389384150505066,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8926563262939453,0.5437381863594055,0.5180689096450806,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8764640092849731,0.5158945322036743,0.3626721203327179,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8058398365974426,0.3950255811214447,0.3783248364925384,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6109053492546082,0.1681829988956451,0.7811291813850403,284.9473876953125,284.95001220703125,304.9535827636719,297.8232116699219,300.8344116210937,297.25933837890625,284.9473876953125,1.0,0.5764064192771912,1.0,1.0,0.9098460674285888,1.0,-2.856452703475952,1.3227370977401731,1.5337157249450684,0.6732249855995178,0.955180525779724,0.955180525779724,0.0,193.75222778320312,200.0,77854.6796875,0.0,2268.2548828125,1.0,278.1499938964844,282.9559326171875,300.8282470703125,305.9329528808594,293.1499938964844,293.1499938964844,278.1499938964844,36138.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836115300655365,1.0,0.0,0.0,3.871750593185425,3.871776819229126,1.0002487442761776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13048.1767578125,0.0,1795.2550048828125,1895.4371337890625,0.0,2805.44287109375,0.955145299434662,1.0,0.0,3.0,1.0,0.0
17681160,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7884272336959839,0.3718962967395782,0.3388279974460602,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8909868001937866,0.543499231338501,0.5179061889648438,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8759495615959167,0.5176194310188293,0.3639100790023803,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8045685291290283,0.3951718509197235,0.3785219192504883,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6099207401275635,0.1682227402925491,0.7815811634063721,284.9472961425781,284.95001220703125,304.92822265625,297.8041687011719,300.8222045898437,297.25897216796875,284.9472961425781,1.0,0.5775508880615234,1.0,1.0,0.9112377762794496,1.0,-2.8583924770355225,1.323553442955017,1.5348390340805054,0.6735185384750366,0.9542153477668762,0.9542153477668762,0.0,195.27423095703125,203.0,77800.125,0.0,2279.022216796875,1.0,278.1499938964844,282.95611572265625,300.8092041015625,305.9100646972656,293.1499938964844,293.1499938964844,278.1499938964844,36145.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366213440895081,1.0,0.0,0.0,3.8688998222351074,3.8689260482788086,9.98776386040845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13030.603515625,0.0,1791.7689208984375,1895.4371337890625,0.0,2810.16552734375,0.9545077681541444,1.0,0.0,3.0,1.0,0.0
17681220,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7864388227462769,0.371638685464859,0.3386735320091247,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8887391090393066,0.5431592464447021,0.517670750617981,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8752657175064087,0.5199593901634216,0.365589439868927,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8028563261032104,0.3953619599342346,0.3787816166877746,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6085917353630066,0.168275237083435,0.7821889519691467,284.9472045898437,284.95001220703125,304.893310546875,297.7781066894531,300.8053894042969,297.25848388671875,284.9472045898437,1.0,0.5790982246398926,1.0,1.0,0.9131304025650024,1.0,-2.860985279083252,1.3246461153030396,1.5363390445709229,0.6738972067832947,0.952881932258606,0.952881932258606,0.0,197.343017578125,203.0,77723.5546875,0.0,2293.603759765625,1.0,278.1499938964844,282.9563903808594,300.7831115722656,305.87847900390625,293.1499938964844,293.1499938964844,278.1499938964844,36153.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373011350631714,1.0,0.0,0.0,3.8648502826690674,3.864876508712769,9.966865945898462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13006.25390625,0.0,1786.8116455078125,1895.4371337890625,0.0,2816.510009765625,0.9536012411117554,1.0,0.0,3.0,1.0,0.0
17681280,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7855125069618225,0.3715156018733978,0.3385991752147674,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8876903653144836,0.5429933667182922,0.5175544619560242,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8749496936798096,0.521057665348053,0.3663778305053711,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8020572662353516,0.3954479396343231,0.3789005875587463,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6079701781272888,0.1682993322610855,0.7824722528457642,284.9471740722656,284.95001220703125,304.8767395019531,297.7657775878906,300.79742431640625,297.2582397460937,284.9471740722656,1.0,0.5798227787017822,1.0,1.0,0.9140210747718812,1.0,-2.862187385559082,1.3251532316207886,1.537034034729004,0.6740679144859314,0.9522492289543152,0.9522492289543152,0.0,198.3163299560547,206.0,77686.71875,0.0,2300.441650390625,1.0,278.1499938964844,282.9565734863281,300.770751953125,305.86346435546875,293.1499938964844,293.1499938964844,278.1499938964844,36156.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837617039680481,1.0,0.0,0.0,3.862884521484375,3.862910747528076,9.95673076431558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.65625,0.0,1784.4039306640625,1895.4371337890625,0.0,2819.459228515625,0.9531609416007996,1.0,0.0,3.0,1.0,0.0
17681340,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7826564908027649,0.3711246252059936,0.3383612930774688,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8844516277313232,0.5424553751945496,0.5171725749969482,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8739860653877258,0.524481475353241,0.3688356280326843,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7995885014533997,0.3957050740718841,0.3792614638805389,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6060439348220825,0.1683726161718368,0.7833492755889893,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.7724304199219,297.25750732421875,284.9471130371094,1.0,0.5820746421813965,1.0,1.0,0.9168044328689576,1.0,-2.8658838272094727,1.3267148733139038,1.5391689538955688,0.6745781898498535,0.950272023677826,0.950272023677826,0.0,201.3580780029297,209.0,77569.9140625,0.0,2321.7421875,1.0,278.1499938964844,282.9571533203125,300.732177734375,305.81640625,293.1499938964844,293.1499938964844,278.1499938964844,36165.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838594377040863,1.0,0.0,0.0,3.856600046157837,3.856626272201538,9.924359574142727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12958.220703125,0.0,1776.70654296875,1895.4371337890625,0.0,2828.585205078125,0.9517518877983092,1.0,0.0,3.0,1.0,0.0
17681400,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7826564908027649,0.3711246252059936,0.3383612930774688,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8844516277313232,0.5424553751945496,0.5171725749969482,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8739860653877258,0.524481475353241,0.3688356280326843,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7995885014533997,0.3957050740718841,0.3792614638805389,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6060439348220825,0.1683726161718368,0.7833492755889893,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.7724304199219,297.25750732421875,284.9471130371094,1.0,0.5820746421813965,1.0,1.0,0.9168044328689576,1.0,-2.8658838272094727,1.3267148733139038,1.5391689538955688,0.6745781898498535,0.950272023677826,0.950272023677826,0.0,201.3580780029297,209.0,77569.9140625,0.0,2321.7421875,1.0,278.1499938964844,282.9571533203125,300.732177734375,305.81640625,293.1499938964844,293.1499938964844,278.1499938964844,36165.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838594377040863,1.0,0.0,0.0,3.856600046157837,3.856626272201538,9.924359574142727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12958.220703125,0.0,1776.70654296875,1895.4371337890625,0.0,2828.585205078125,0.9517518877983092,1.0,0.0,3.0,1.0,0.0
17681460,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.779859185218811,0.3707243502140045,0.3381151556968689,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8812716007232666,0.5418884754180908,0.5167635083198547,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8730579614639282,0.5278922915458679,0.3712842762470245,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7971629500389099,0.3959450721740722,0.3796062469482422,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.604142427444458,0.1684429943561554,0.7842137217521667,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.747314453125,297.2567749023437,284.94708251953125,1.0,0.5843079090118408,1.0,1.0,0.9195732474327089,1.0,-2.869492292404175,1.328243851661682,1.541248440742493,0.6750567555427551,0.9483133554458618,0.9483133554458618,0.0,204.39952087402344,212.0,77451.5078125,0.0,2342.938232421875,1.0,278.1499938964844,282.95782470703125,300.6937255859375,305.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,36171.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395435214042664,1.0,0.0,0.0,3.850154161453247,3.850180387496948,9.891213039736613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12921.7431640625,0.0,1768.813232421875,1895.4371337890625,0.0,2837.450439453125,0.9503051042556764,1.0,0.0,3.0,1.0,0.0
17681520,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.779859185218811,0.3707243502140045,0.3381151556968689,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8812716007232666,0.5418884754180908,0.5167635083198547,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8730579614639282,0.5278922915458679,0.3712842762470245,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7971629500389099,0.3959450721740722,0.3796062469482422,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.604142427444458,0.1684429943561554,0.7842137217521667,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.747314453125,297.2567749023437,284.94708251953125,1.0,0.5843079090118408,1.0,1.0,0.9195732474327089,1.0,-2.869492292404175,1.328243851661682,1.541248440742493,0.6750567555427551,0.9483133554458618,0.9483133554458618,0.0,204.39952087402344,212.0,77451.5078125,0.0,2342.938232421875,1.0,278.1499938964844,282.95782470703125,300.6937255859375,305.7693176269531,293.1499938964844,293.1499938964844,278.1499938964844,36171.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395435214042664,1.0,0.0,0.0,3.850154161453247,3.850180387496948,9.891213039736613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12921.7431640625,0.0,1768.813232421875,1895.4371337890625,0.0,2837.450439453125,0.9503051042556764,1.0,0.0,3.0,1.0,0.0
17681580,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7771204113960266,0.3703146278858185,0.3378606140613556,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8781499862670898,0.5412921905517578,0.5163266062736511,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.872164249420166,0.5312893390655518,0.3737232983112335,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7947801351547241,0.3961675465106964,0.3799345195293426,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6022659540176392,0.1685104966163635,0.7850655913352966,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.72235107421875,297.25604248046875,284.9471130371094,1.0,0.5865221619606018,1.0,1.0,0.9223421216011048,1.0,-2.873010873794556,1.3297364711761477,1.5432744026184082,0.675507128238678,0.9464061260223388,0.9464061260223388,0.0,207.43972778320312,215.0,77333.21875,0.0,2364.02001953125,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.72265625,293.1499938964844,293.1499938964844,278.1499938964844,36174.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404561281204224,1.0,0.0,0.0,3.8436436653137207,3.8436696529388414,9.857789109446458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.673828125,0.0,1760.8416748046875,1895.4371337890625,0.0,2845.97705078125,0.9488422870635986,1.0,0.0,3.0,1.0,0.0
17681640,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7771204113960266,0.3703146278858185,0.3378606140613556,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8781499862670898,0.5412921905517578,0.5163266062736511,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.872164249420166,0.5312893390655518,0.3737232983112335,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7947801351547241,0.3961675465106964,0.3799345195293426,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6022659540176392,0.1685104966163635,0.7850655913352966,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.72235107421875,297.25604248046875,284.9471130371094,1.0,0.5865221619606018,1.0,1.0,0.9223421216011048,1.0,-2.873010873794556,1.3297364711761477,1.5432744026184082,0.675507128238678,0.9464061260223388,0.9464061260223388,0.0,207.43972778320312,215.0,77333.21875,0.0,2364.02001953125,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.72265625,293.1499938964844,293.1499938964844,278.1499938964844,36174.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404561281204224,1.0,0.0,0.0,3.8436436653137207,3.8436696529388414,9.857789109446458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.673828125,0.0,1760.8416748046875,1895.4371337890625,0.0,2845.97705078125,0.9488422870635986,1.0,0.0,3.0,1.0,0.0
17681700,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7757726311683655,0.37010657787323,0.3377304971218109,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.876611053943634,0.5409840941429138,0.5160988569259644,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8717293739318848,0.5329824686050415,0.3749391138553619,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7936046123504639,0.3962728977203369,0.3800930976867676,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6013369560241699,0.1685433089733123,0.7854874134063721,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7099609375,297.25567626953125,284.9471435546875,1.0,0.5876227021217346,1.0,1.0,0.923726499080658,1.0,-2.874738931655884,1.330469846725464,1.54426908493042,0.6757247447967529,0.94547837972641,0.94547837972641,0.0,208.9598693847656,215.0,77274.640625,0.0,2374.52490234375,1.0,278.1499938964844,282.95904541015625,300.6371765136719,305.6996154785156,293.1499938964844,293.1499938964844,278.1499938964844,36174.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408953547477722,1.0,0.0,0.0,3.840397596359253,3.840423583984375,9.84114649327239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.916015625,0.0,1756.8687744140625,1895.4371337890625,0.0,2850.081787109375,0.9481123089790344,1.0,0.0,3.0,1.0,0.0
17681760,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7744376063346863,0.369895726442337,0.3375980257987976,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8750839233398438,0.5406661629676819,0.5158623456954956,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.871294379234314,0.5346562266349792,0.3761438727378845,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7924380302429199,0.3963735401630401,0.3802473843097687,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6004127860069275,0.1685750633478164,0.7859051823616028,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6976013183594,297.2552490234375,284.9472045898437,1.0,0.5887175798416138,1.0,1.0,0.9251320362091064,1.0,-2.876430988311768,1.3311851024627686,1.5452460050582886,0.6759321093559265,0.9445638060569764,0.9445638060569764,0.0,210.48074340820312,218.0,77216.453125,0.0,2384.980712890625,1.0,278.1499938964844,282.95947265625,300.6188049316406,305.6768493652344,293.1499938964844,293.1499938964844,278.1499938964844,36174.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413231372833252,1.0,0.0,0.0,3.837156772613525,3.837182521820069,9.824542530623148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.37890625,0.0,1752.90478515625,1895.4371337890625,0.0,2854.080078125,0.9473833441734314,1.0,0.0,3.0,1.0,0.0
17681820,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7718017101287842,0.369464099407196,0.3373251259326935,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8720587491989136,0.539995551109314,0.5153594613075256,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.870405912399292,0.5379140377044678,0.3785019218921661,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7901275753974915,0.3965598344802856,0.3805426061153412,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5985755324363708,0.168634682893753,0.7867268919944763,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.6731262207031,297.2539978027344,284.9472351074219,1.0,0.5908880233764648,1.0,1.0,0.9279431700706482,1.0,-2.8796751499176025,1.332549810409546,1.5471253395080566,0.6763174533843994,0.9427589178085328,0.9427589178085328,0.0,213.52772521972656,221.0,77101.1875,0.0,2405.703369140625,1.0,278.1499938964844,282.9603881835937,300.5830078125,305.63232421875,293.1499938964844,293.1499938964844,278.1499938964844,36174.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421382904052734,1.0,0.0,0.0,3.830701112747192,3.8307271003723145,9.791514230528264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.009765625,0.0,1745.02294921875,1895.4371337890625,0.0,2861.69970703125,0.9459309577941896,1.0,0.0,3.0,1.0,0.0
17681880,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7718017101287842,0.369464099407196,0.3373251259326935,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8720587491989136,0.539995551109314,0.5153594613075256,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.870405912399292,0.5379140377044678,0.3785019218921661,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7901275753974915,0.3965598344802856,0.3805426061153412,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5985755324363708,0.168634682893753,0.7867268919944763,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.6731262207031,297.2539978027344,284.9472351074219,1.0,0.5908880233764648,1.0,1.0,0.9279431700706482,1.0,-2.8796751499176025,1.332549810409546,1.5471253395080566,0.6763174533843994,0.9427589178085328,0.9427589178085328,0.0,213.52772521972656,221.0,77101.1875,0.0,2405.703369140625,1.0,278.1499938964844,282.9603881835937,300.5830078125,305.63232421875,293.1499938964844,293.1499938964844,278.1499938964844,36174.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421382904052734,1.0,0.0,0.0,3.830701112747192,3.8307271003723145,9.791514230528264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.009765625,0.0,1745.02294921875,1895.4371337890625,0.0,2861.69970703125,0.9459309577941896,1.0,0.0,3.0,1.0,0.0
17681940,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7692123055458069,0.3690211772918701,0.33704274892807,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.86907559633255,0.5392867922782898,0.5148215293884277,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8694968819618225,0.5410771369934082,0.3807954490184784,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7878496050834656,0.3967294096946716,0.3808226287364959,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.5967533588409424,0.1686892211437225,0.7875292897224426,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.6490478515625,297.2524108886719,284.94732666015625,1.0,0.5930342674255371,1.0,1.0,0.9307542443275452,1.0,-2.8827459812164307,1.3338332176208496,1.5489128828048706,0.676671028137207,0.9410040378570556,0.9410040378570556,0.0,216.5814819335937,224.0,76988.21875,0.0,2426.19384765625,1.0,278.1499938964844,282.9613647460937,300.54864501953125,305.5893249511719,293.1499938964844,293.1499938964844,278.1499938964844,36172.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428797125816345,1.0,0.0,0.0,3.824306488037109,3.824332237243652,9.758850865182469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.7421875,0.0,1737.2327880859375,1895.4371337890625,0.0,2868.632080078125,0.9444918036460876,1.0,0.0,3.0,1.0,0.0
17682000,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7692123055458069,0.3690211772918701,0.33704274892807,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.86907559633255,0.5392867922782898,0.5148215293884277,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8694968819618225,0.5410771369934082,0.3807954490184784,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7878496050834656,0.3967294096946716,0.3808226287364959,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.5967533588409424,0.1686892211437225,0.7875292897224426,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.6490478515625,297.2524108886719,284.94732666015625,1.0,0.5930342674255371,1.0,1.0,0.9307542443275452,1.0,-2.8827459812164307,1.3338332176208496,1.5489128828048706,0.676671028137207,0.9410040378570556,0.9410040378570556,0.0,216.5814819335937,224.0,76988.21875,0.0,2426.19384765625,1.0,278.1499938964844,282.9613647460937,300.54864501953125,305.5893249511719,293.1499938964844,293.1499938964844,278.1499938964844,36172.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428797125816345,1.0,0.0,0.0,3.824306488037109,3.824332237243652,9.758850865182469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.7421875,0.0,1737.2327880859375,1895.4371337890625,0.0,2868.632080078125,0.9444918036460876,1.0,0.0,3.0,1.0,0.0
17682060,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7666764855384827,0.3685669898986816,0.3367498517036438,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8661435842514038,0.5385436415672302,0.5142487287521362,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.868591845035553,0.544189453125,0.3830439448356628,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7856106162071228,0.3968803584575653,0.3810847401618957,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5949520468711853,0.1687384396791458,0.7883073091506958,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6259460449219,297.2507629394531,284.9474792480469,1.0,0.5951534509658813,1.0,1.0,0.9335370063781738,1.0,-2.8856587409973145,1.3350433111190796,1.5506154298782349,0.677006185054779,0.9394064545631408,0.9394064545631408,0.0,219.6320037841797,227.0,76881.6796875,0.0,2446.424560546875,1.0,278.1499938964844,282.9624328613281,300.5165405273437,305.5488586425781,293.1499938964844,293.1499938964844,278.1499938964844,36167.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435702323913574,1.0,0.0,0.0,3.818171977996826,3.81819748878479,9.72756765804661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.6123046875,0.0,1729.7498779296875,1895.4371337890625,0.0,2875.08935546875,0.9431094527244568,1.0,0.0,3.0,1.0,0.0
17682120,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7666764855384827,0.3685669898986816,0.3367498517036438,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8661435842514038,0.5385436415672302,0.5142487287521362,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.868591845035553,0.544189453125,0.3830439448356628,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7856106162071228,0.3968803584575653,0.3810847401618957,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5949520468711853,0.1687384396791458,0.7883073091506958,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6259460449219,297.2507629394531,284.9474792480469,1.0,0.5951534509658813,1.0,1.0,0.9335370063781738,1.0,-2.8856587409973145,1.3350433111190796,1.5506154298782349,0.677006185054779,0.9394064545631408,0.9394064545631408,0.0,219.6320037841797,227.0,76881.6796875,0.0,2446.424560546875,1.0,278.1499938964844,282.9624328613281,300.5165405273437,305.5488586425781,293.1499938964844,293.1499938964844,278.1499938964844,36167.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435702323913574,1.0,0.0,0.0,3.818171977996826,3.81819748878479,9.72756765804661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.6123046875,0.0,1729.7498779296875,1895.4371337890625,0.0,2875.08935546875,0.9431094527244568,1.0,0.0,3.0,1.0,0.0
17682180,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7641972303390503,0.3681055009365082,0.3364500701427459,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8632705807685852,0.5377792716026306,0.5136545300483704,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.867712676525116,0.5472831726074219,0.3852752447128296,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.783414900302887,0.3970181047916412,0.3813340663909912,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5931751728057861,0.1687845587730407,0.7890701293945312,284.9476928710937,284.95001220703125,304.4771423339844,297.48321533203125,300.60382080078125,297.2491760253906,284.9476928710937,1.0,0.5972532629966736,1.0,1.0,0.9363197088241576,1.0,-2.888482093811035,1.336211323738098,1.5522706508636477,0.6773380637168884,0.9379770755767822,0.9379770755767822,0.0,222.67970275878903,230.0,76782.453125,0.0,2466.51953125,1.0,278.1499938964844,282.9635314941406,300.4864501953125,305.5108337402344,293.1499938964844,293.1499938964844,278.1499938964844,36157.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441652059555054,1.0,0.0,0.0,3.812380075454712,3.812405586242676,9.698077292341625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.6611328125,0.0,1722.6737060546875,1895.4371337890625,0.0,2880.654052734375,0.9418020248413086,1.0,0.0,3.0,1.0,0.0
17682240,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7641972303390503,0.3681055009365082,0.3364500701427459,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8632705807685852,0.5377792716026306,0.5136545300483704,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.867712676525116,0.5472831726074219,0.3852752447128296,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.783414900302887,0.3970181047916412,0.3813340663909912,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5931751728057861,0.1687845587730407,0.7890701293945312,284.9476928710937,284.95001220703125,304.4771423339844,297.48321533203125,300.60382080078125,297.2491760253906,284.9476928710937,1.0,0.5972532629966736,1.0,1.0,0.9363197088241576,1.0,-2.888482093811035,1.336211323738098,1.5522706508636477,0.6773380637168884,0.9379770755767822,0.9379770755767822,0.0,222.67970275878903,230.0,76782.453125,0.0,2466.51953125,1.0,278.1499938964844,282.9635314941406,300.4864501953125,305.5108337402344,293.1499938964844,293.1499938964844,278.1499938964844,36157.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441652059555054,1.0,0.0,0.0,3.812380075454712,3.812405586242676,9.698077292341625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.6611328125,0.0,1722.6737060546875,1895.4371337890625,0.0,2880.654052734375,0.9418020248413086,1.0,0.0,3.0,1.0,0.0
17682300,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7629795670509338,0.3678717315196991,0.3362972438335418,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.861856997013092,0.537388265132904,0.5133485794067383,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8672850728034973,0.548823893070221,0.3863856196403503,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7823337912559509,0.3970809876918793,0.3814528882503509,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5922970175743103,0.1688065081834793,0.7894455790519714,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.59332275390625,297.2484436035156,284.9478454589844,1.0,0.5982950925827026,1.0,1.0,0.9377111196517944,1.0,-2.889859437942505,1.3367784023284912,1.553080916404724,0.677505373954773,0.9373620748519896,0.9373620748519896,0.0,224.2005615234375,230.0,76737.53125,0.0,2476.50390625,1.0,278.1499938964844,282.96405029296875,300.4725341796875,305.49322509765625,293.1499938964844,293.1499938964844,278.1499938964844,36151.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444450497627258,1.0,0.0,0.0,3.809720516204834,3.809746026992798,9.684551969257882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.490234375,0.0,1719.41259765625,1895.4371337890625,0.0,2883.272216796875,0.9412001967430116,1.0,0.0,3.0,1.0,0.0
17682360,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7617758512496948,0.3676366209983825,0.3361431062221527,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8604583740234375,0.5369932651519775,0.513038694858551,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8668650388717651,0.5503615736961365,0.3874938189983368,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7812634110450745,0.3971410393714905,0.3815689384937286,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.591425359249115,0.1688279658555984,0.7898186445236206,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.58306884765625,297.24774169921875,284.947998046875,1.0,0.5993329286575317,1.0,1.0,0.939136564731598,1.0,-2.891221284866333,1.3373355865478516,1.5538856983184814,0.6776711344718933,0.9367950558662416,0.9367950558662416,0.0,225.7207946777344,233.0,76695.03125,0.0,2486.466796875,1.0,278.1499938964844,282.964599609375,300.459228515625,305.47637939453125,293.1499938964844,293.1499938964844,278.1499938964844,36143.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446961641311646,1.0,0.0,0.0,3.807193756103516,3.80721926689148,9.67170876720047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.9951171875,0.0,1716.3092041015625,1895.4371337890625,0.0,2885.62109375,0.9406276345252992,1.0,0.0,3.0,1.0,0.0
17682420,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7599732279777527,0.3672761619091034,0.3359059393405914,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8583612442016602,0.536384105682373,0.5125590562820435,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8662420511245728,0.5526934266090393,0.3891740441322326,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7796573638916016,0.397225946187973,0.3817391991615295,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.5901135802268982,0.1688597351312637,0.7903810143470764,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5682983398437,297.2467346191406,284.9482421875,1.0,0.6009021401405334,1.0,1.0,0.9413031935691832,1.0,-2.893259763717652,1.33816659450531,1.5550931692123413,0.6779276132583618,0.9360628128051758,0.9360628128051758,0.0,228.0289306640625,233.0,76637.21875,0.0,2501.55615234375,1.0,278.1499938964844,282.96539306640625,300.44049072265625,305.4526672363281,293.1499938964844,293.1499938964844,278.1499938964844,36130.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450421094894409,1.0,0.0,0.0,3.803706169128418,3.803731679916382,9.653998631620198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.80078125,0.0,1712.00927734375,1895.4371337890625,0.0,2888.857666015625,0.9398356676101683,1.0,0.0,3.0,1.0,0.0
17682480,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7594103813171387,0.3671617805957794,0.3358305394649505,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8577058911323547,0.5361900329589844,0.5124059915542603,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8660486936569214,0.5534283518791199,0.3897036612033844,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7791551351547241,0.3972514867782593,0.381791740655899,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.589702308177948,0.168869599699974,0.7905578017234802,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.56378173828125,297.2464294433594,284.9483337402344,1.0,0.6013960242271423,1.0,1.0,0.94198739528656,1.0,-2.89389705657959,1.3384259939193726,1.5554710626602173,0.6780093908309937,0.935855507850647,0.935855507850647,0.0,228.7577514648437,236.0,76620.3046875,0.0,2506.31396484375,1.0,278.1499938964844,282.96563720703125,300.43487548828125,305.4455871582031,293.1499938964844,293.1499938964844,278.1499938964844,36126.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451350927352905,1.0,0.0,0.0,3.802679300308228,3.802704811096192,9.64878609011066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.73046875,0.0,1710.740478515625,1895.4371337890625,0.0,2889.72802734375,0.9396021366119384,1.0,0.0,3.0,1.0,0.0
17682540,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7570997476577759,0.3666813373565674,0.3355126082897186,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8550119400024414,0.5353701710700989,0.5117570161819458,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8652623891830444,0.5564821362495422,0.3919042646884918,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7770891785621643,0.3973492085933685,0.3820021748542785,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.5880064964294434,0.1689098328351974,0.7912893295288086,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.5462951660156,297.2452392578125,284.94873046875,1.0,0.6034429669380188,1.0,1.0,0.944838285446167,1.0,-2.896512031555176,1.339486837387085,1.5570253133773804,0.6783586740493774,0.935216784477234,0.935216784477234,0.0,231.7899932861328,239.0,76562.0390625,0.0,2526.061279296875,1.0,278.1499938964844,282.966552734375,300.4141540527344,305.41943359375,293.1499938964844,293.1499938964844,278.1499938964844,36104.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455029726028442,1.0,0.0,0.0,3.7990529537200928,3.7990784645080566,9.630391559767304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.771484375,0.0,1706.2197265625,1895.4371337890625,0.0,2893.169921875,0.9387738108634948,1.0,0.0,3.0,1.0,0.0
17682600,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7570997476577759,0.3666813373565674,0.3355126082897186,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8550119400024414,0.5353701710700989,0.5117570161819458,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8652623891830444,0.5564821362495422,0.3919042646884918,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7770891785621643,0.3973492085933685,0.3820021748542785,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.5880064964294434,0.1689098328351974,0.7912893295288086,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.5462951660156,297.2452392578125,284.94873046875,1.0,0.6034429669380188,1.0,1.0,0.944838285446167,1.0,-2.896512031555176,1.339486837387085,1.5570253133773804,0.6783586740493774,0.935216784477234,0.935216784477234,0.0,231.7899932861328,239.0,76562.0390625,0.0,2526.061279296875,1.0,278.1499938964844,282.966552734375,300.4141540527344,305.41943359375,293.1499938964844,293.1499938964844,278.1499938964844,36104.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455029726028442,1.0,0.0,0.0,3.7990529537200928,3.7990784645080566,9.630391559767304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.771484375,0.0,1706.2197265625,1895.4371337890625,0.0,2893.169921875,0.9387738108634948,1.0,0.0,3.0,1.0,0.0
17682660,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7548414468765259,0.366196870803833,0.335190862417221,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8523747324943542,0.5345379710197449,0.5110959410667419,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8645040392875671,0.5595254898071289,0.3940973877906799,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7750645279884338,0.3974372446537018,0.3822031915187835,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5863366723060608,0.1689492613077163,0.7920165657997131,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.5306091308594,297.244140625,284.9491577148437,1.0,0.605476975440979,1.0,1.0,0.9476482272148132,1.0,-2.8990824222564697,1.340529441833496,1.5585529804229736,0.6787229180335999,0.9348778128623962,0.9348778128623962,0.0,234.8204498291016,242.0,76520.2890625,0.0,2545.751708984375,1.0,278.1499938964844,282.9674377441406,300.3969116210937,305.39776611328125,293.1499938964844,293.1499938964844,278.1499938964844,36079.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457555770874023,1.0,0.0,0.0,3.796303033828736,3.796328544616699,9.616455827199388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.048828125,0.0,1702.72705078125,1895.4371337890625,0.0,2895.53369140625,0.9381402730941772,1.0,0.0,3.0,1.0,0.0
17682720,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7548414468765259,0.366196870803833,0.335190862417221,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8523747324943542,0.5345379710197449,0.5110959410667419,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8645040392875671,0.5595254898071289,0.3940973877906799,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7750645279884338,0.3974372446537018,0.3822031915187835,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5863366723060608,0.1689492613077163,0.7920165657997131,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.5306091308594,297.244140625,284.9491577148437,1.0,0.605476975440979,1.0,1.0,0.9476482272148132,1.0,-2.8990824222564697,1.340529441833496,1.5585529804229736,0.6787229180335999,0.9348778128623962,0.9348778128623962,0.0,234.8204498291016,242.0,76520.2890625,0.0,2545.751708984375,1.0,278.1499938964844,282.9674377441406,300.3969116210937,305.39776611328125,293.1499938964844,293.1499938964844,278.1499938964844,36079.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457555770874023,1.0,0.0,0.0,3.796303033828736,3.796328544616699,9.616455827199388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.048828125,0.0,1702.72705078125,1895.4371337890625,0.0,2895.53369140625,0.9381402730941772,1.0,0.0,3.0,1.0,0.0
17682780,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7526342272758484,0.3657085597515106,0.3348654210567474,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8497925996780396,0.5336934924125671,0.5104228258132935,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8637719750404358,0.5625563263893127,0.396281749010086,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7730802893638611,0.3975150883197784,0.3823943436145782,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.584693193435669,0.1689880192279815,0.7927401065826416,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5169982910156,297.2431335449219,284.9496459960937,1.0,0.6074977517127991,1.0,1.0,0.9504581093788148,1.0,-2.901606798171997,1.3415502309799194,1.5600566864013672,0.6790984869003296,0.9348769783973694,0.9348769783973694,0.0,237.84820556640625,230.0,76498.359375,0.0,2565.37744140625,1.0,278.1499938964844,282.9681701660156,300.3838806152344,305.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,36050.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459173440933228,1.0,0.0,0.0,3.794652223587036,3.794677495956421,9.608094160284963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.390625,0.0,1700.5301513671875,1895.4371337890625,0.0,2897.04736328125,0.9377514123916626,1.0,0.0,3.0,1.0,0.0
17682840,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7526342272758484,0.3657085597515106,0.3348654210567474,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8497925996780396,0.5336934924125671,0.5104228258132935,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8637719750404358,0.5625563263893127,0.396281749010086,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7730802893638611,0.3975150883197784,0.3823943436145782,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.584693193435669,0.1689880192279815,0.7927401065826416,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5169982910156,297.2431335449219,284.9496459960937,1.0,0.6074977517127991,1.0,1.0,0.9504581093788148,1.0,-2.901606798171997,1.3415502309799194,1.5600566864013672,0.6790984869003296,0.9348769783973694,0.9348769783973694,0.0,237.84820556640625,230.0,76498.359375,0.0,2565.37744140625,1.0,278.1499938964844,282.9681701660156,300.3838806152344,305.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,36050.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459173440933228,1.0,0.0,0.0,3.794652223587036,3.794677495956421,9.608094160284963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.390625,0.0,1700.5301513671875,1895.4371337890625,0.0,2897.04736328125,0.9377514123916626,1.0,0.0,3.0,1.0,0.0
17682900,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7532808780670166,0.365469217300415,0.3346021473407745,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8504971861839294,0.5332707762718201,0.5099770426750183,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8654958009719849,0.5640721917152405,0.3972934782505035,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7739723920822144,0.3975545763969421,0.3823813199996948,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5854434370994568,0.1690113693475723,0.7925992012023926,284.9490966796875,284.95001220703125,304.2895812988281,297.378173828125,300.51092529296875,297.2427062988281,284.94903564453125,1.0,0.6065354943275452,1.0,1.0,0.9518631100654602,1.0,-2.9017879962921143,1.3415275812149048,1.560260534286499,0.6790335178375244,0.9343183040618896,0.9343183040618896,0.0,236.5966644287109,230.0,76473.2890625,0.0,2559.51611328125,1.0,278.1499938964844,282.968017578125,300.3786315917969,305.3744201660156,293.1499938964844,293.1499938964844,278.1499938964844,36057.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459197878837585,1.0,0.0,0.0,3.7935943603515625,3.7936198711395264,9.602738373359898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.296875,0.0,1699.3203125,1895.4371337890625,0.0,2897.070556640625,0.9375093579292296,1.0,0.0,3.0,1.0,0.0
