time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7548138499259949,0.3652448356151581,0.3342985212802887,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8522065281867981,0.532855212688446,0.509482204914093,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8682858943939209,0.5655962824821472,0.3982697129249573,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7758162617683411,0.3976027071475982,0.3823205828666687,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.5869892835617065,0.1690483391284942,0.7922515273094177,284.9485168457031,284.95001220703125,304.2789611816406,297.3747253417969,300.505615234375,297.242431640625,284.9484558105469,1.0,0.6049363017082214,1.0,1.0,0.9532783031463624,1.0,-2.9015114307403564,1.3412853479385376,1.5602262020111084,0.6788327693939209,0.933466911315918,0.933466911315918,0.0,233.9894256591797,218.0,76440.0390625,0.0,2546.10400390625,1.0,278.1499938964844,282.9681091308594,300.3747253417969,305.3678283691406,293.1499938964844,293.1499938964844,278.1499938964844,36081.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458794951438904,1.0,0.0,0.0,3.791844367980957,3.791869640350342,9.59387989496463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.8935546875,0.0,1697.4112548828125,1895.4371337890625,0.0,2896.693115234375,0.9371285438537598,1.0,0.0,3.0,1.0,0.0
17683020,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7595927715301514,0.3648450970649719,0.3336473107337951,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8575537204742432,0.5320543050765991,0.508427619934082,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8759362101554871,0.5686769485473633,0.400175929069519,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7813249826431274,0.3977320492267608,0.3821372389793396,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.5915737152099609,0.1691703647375106,0.7913291454315186,284.9481201171875,284.95001220703125,304.2616882324219,297.3714904785156,300.4969482421875,297.2424011230469,284.9481201171875,1.0,0.6003929376602173,1.0,1.0,0.9561086893081664,1.0,-2.900424003601074,1.3405426740646362,1.559881329536438,0.6782975196838379,0.9320068359375,0.9320068359375,0.0,226.4754943847656,206.0,76373.21875,0.0,2506.9365234375,1.0,278.1499938964844,282.9691772460937,300.3704833984375,305.3578186035156,293.1499938964844,293.1499938964844,278.1499938964844,36108.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456336259841919,1.0,0.0,0.0,3.787630081176758,3.787655353546143,9.572567023496958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.484375,0.0,1692.5924072265625,1895.4371337890625,0.0,2894.392333984375,0.9362041354179382,1.0,0.0,3.0,1.0,0.0
17683080,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7595927715301514,0.3648450970649719,0.3336473107337951,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8575537204742432,0.5320543050765991,0.508427619934082,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8759362101554871,0.5686769485473633,0.400175929069519,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7813249826431274,0.3977320492267608,0.3821372389793396,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.5915737152099609,0.1691703647375106,0.7913291454315186,284.9481201171875,284.95001220703125,304.2616882324219,297.3714904785156,300.4969482421875,297.2424011230469,284.9481201171875,1.0,0.6003929376602173,1.0,1.0,0.9561086893081664,1.0,-2.900424003601074,1.3405426740646362,1.559881329536438,0.6782975196838379,0.9320068359375,0.9320068359375,0.0,226.4754943847656,206.0,76373.21875,0.0,2506.9365234375,1.0,278.1499938964844,282.9691772460937,300.3704833984375,305.3578186035156,293.1499938964844,293.1499938964844,278.1499938964844,36108.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456336259841919,1.0,0.0,0.0,3.787630081176758,3.787655353546143,9.572567023496958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.484375,0.0,1692.5924072265625,1895.4371337890625,0.0,2894.392333984375,0.9362041354179382,1.0,0.0,3.0,1.0,0.0
17683140,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7661913633346558,0.3645065724849701,0.3329798579216003,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8649410009384155,0.5312955975532532,0.5073362588882446,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8857749700546265,0.5717993378639221,0.4020551741123199,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7887265086174011,0.3979059159755707,0.381919801235199,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.5976340174674988,0.1693573892116546,0.7903375625610352,284.94854736328125,284.95001220703125,304.25,297.3735046386719,300.4912109375,297.2428894042969,284.94854736328125,1.0,0.5947105288505554,1.0,1.0,0.9589390754699708,1.0,-2.899116277694702,1.3396949768066406,1.5594213008880615,0.6777193546295166,0.9312024116516112,0.9312024116516112,0.0,217.0247802734375,194.0,76324.1484375,0.0,2457.823486328125,1.0,278.1499938964844,282.97088623046875,300.37164306640625,305.3540954589844,293.1499938964844,293.1499938964844,278.1499938964844,36100.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452108502388,1.0,0.0,0.0,3.783845663070679,3.783870935440064,9.553447171128937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.3212890625,0.0,1688.0181884765625,1895.4371337890625,0.0,2890.436767578125,0.9353532791137696,1.0,0.0,3.0,1.0,0.0
17683200,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7661913633346558,0.3645065724849701,0.3329798579216003,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8649410009384155,0.5312955975532532,0.5073362588882446,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8857749700546265,0.5717993378639221,0.4020551741123199,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7887265086174011,0.3979059159755707,0.381919801235199,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.5976340174674988,0.1693573892116546,0.7903375625610352,284.94854736328125,284.95001220703125,304.25,297.3735046386719,300.4912109375,297.2428894042969,284.94854736328125,1.0,0.5947105288505554,1.0,1.0,0.9589390754699708,1.0,-2.899116277694702,1.3396949768066406,1.5594213008880615,0.6777193546295166,0.9312024116516112,0.9312024116516112,0.0,217.0247802734375,194.0,76324.1484375,0.0,2457.823486328125,1.0,278.1499938964844,282.97088623046875,300.37164306640625,305.3540954589844,293.1499938964844,293.1499938964844,278.1499938964844,36100.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452108502388,1.0,0.0,0.0,3.783845663070679,3.783870935440064,9.553447171128937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.3212890625,0.0,1688.0181884765625,1895.4371337890625,0.0,2890.436767578125,0.9353532791137696,1.0,0.0,3.0,1.0,0.0
17683260,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7742884755134583,0.3642156720161438,0.3323181271553039,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8740077614784241,0.5305713415145874,0.5062372088432312,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8973693251609802,0.5749519467353821,0.4039261937141418,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7976221442222595,0.3981156945228576,0.3816963136196136,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6047555804252625,0.1695999354124069,0.7894068360328674,284.9490966796875,284.95001220703125,304.2421569824219,297.37896728515625,300.4874572753906,297.2437744140625,284.9491271972656,1.0,0.5883874893188477,1.0,1.0,0.9616599678993224,1.0,-2.8978617191314697,1.3388842344284058,1.558977484703064,0.6771732568740845,0.9308979511260986,0.9308979511260986,0.0,206.5182342529297,182.0,76295.90625,0.0,2403.63232421875,1.0,278.1499938964844,282.9725036621094,300.3768920898437,305.3562927246094,293.1499938964844,293.1499938964844,278.1499938964844,36075.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447598814964294,1.0,0.0,0.0,3.781195163726807,3.7812206745147705,9.540068504065855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.3974609375,0.0,1684.67236328125,1895.4371337890625,0.0,2886.217529296875,0.934743344783783,1.0,0.0,3.0,1.0,0.0
17683320,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7742884755134583,0.3642156720161438,0.3323181271553039,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8740077614784241,0.5305713415145874,0.5062372088432312,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8973693251609802,0.5749519467353821,0.4039261937141418,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7976221442222595,0.3981156945228576,0.3816963136196136,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6047555804252625,0.1695999354124069,0.7894068360328674,284.9490966796875,284.95001220703125,304.2421569824219,297.37896728515625,300.4874572753906,297.2437744140625,284.9491271972656,1.0,0.5883874893188477,1.0,1.0,0.9616599678993224,1.0,-2.8978617191314697,1.3388842344284058,1.558977484703064,0.6771732568740845,0.9308979511260986,0.9308979511260986,0.0,206.5182342529297,182.0,76295.90625,0.0,2403.63232421875,1.0,278.1499938964844,282.9725036621094,300.3768920898437,305.3562927246094,293.1499938964844,293.1499938964844,278.1499938964844,36075.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447598814964294,1.0,0.0,0.0,3.781195163726807,3.7812206745147705,9.540068504065855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.3974609375,0.0,1684.67236328125,1895.4371337890625,0.0,2886.217529296875,0.934743344783783,1.0,0.0,3.0,1.0,0.0
17683380,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7837713360786438,0.363959789276123,0.3316679894924164,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8846341371536255,0.529872477054596,0.5051404237747192,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9108679890632628,0.5781229734420776,0.4057944118976593,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8078070878982544,0.3983515202999115,0.3814760446548462,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6127001047134399,0.1698864996433258,0.7885743379592896,284.94952392578125,284.95001220703125,304.2360534667969,297.38592529296875,300.4846496582031,297.24481201171875,284.94952392578125,1.0,0.5816847085952759,1.0,1.0,0.9643808603286744,1.0,-2.896742105484009,1.3381439447402954,1.5585981607437134,0.6766668558120728,0.93080073595047,0.93080073595047,0.0,195.4279022216797,170.0,76281.59375,0.0,2346.84326171875,1.0,278.1499938964844,282.9737854003906,300.3839416503906,305.3618469238281,293.1499938964844,293.1499938964844,278.1499938964844,36051.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443633913993835,1.0,0.0,0.0,3.779486894607544,3.7795121669769287,9.53145047333237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.5830078125,0.0,1682.457763671875,1895.4371337890625,0.0,2882.508544921875,0.9343438744544984,1.0,0.0,3.0,1.0,0.0
17683440,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7837713360786438,0.363959789276123,0.3316679894924164,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8846341371536255,0.529872477054596,0.5051404237747192,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9108679890632628,0.5781229734420776,0.4057944118976593,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8078070878982544,0.3983515202999115,0.3814760446548462,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6127001047134399,0.1698864996433258,0.7885743379592896,284.94952392578125,284.95001220703125,304.2360534667969,297.38592529296875,300.4846496582031,297.24481201171875,284.94952392578125,1.0,0.5816847085952759,1.0,1.0,0.9643808603286744,1.0,-2.896742105484009,1.3381439447402954,1.5585981607437134,0.6766668558120728,0.93080073595047,0.93080073595047,0.0,195.4279022216797,170.0,76281.59375,0.0,2346.84326171875,1.0,278.1499938964844,282.9737854003906,300.3839416503906,305.3618469238281,293.1499938964844,293.1499938964844,278.1499938964844,36051.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443633913993835,1.0,0.0,0.0,3.779486894607544,3.7795121669769287,9.53145047333237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.5830078125,0.0,1682.457763671875,1895.4371337890625,0.0,2882.508544921875,0.9343438744544984,1.0,0.0,3.0,1.0,0.0
17683500,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7890270948410034,0.3638422787189483,0.3313478231430053,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.890529215335846,0.5295306444168091,0.5045943856239319,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9187756180763244,0.5797131061553955,0.4067280888557434,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8131788969039917,0.3984770476818084,0.3813682794570923,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6168333292007446,0.1700431704521179,0.7881963849067688,284.9496765136719,284.95001220703125,304.2336120605469,297.3899230957031,300.48358154296875,297.2453918457031,284.94970703125,1.0,0.5782394409179688,1.0,1.0,0.9657413363456726,1.0,-2.896240472793579,1.337803602218628,1.5584367513656616,0.6764304637908936,0.9308201670646667,0.9308201670646667,0.0,189.75143432617188,170.0,76279.2578125,0.0,2317.917724609375,1.0,278.1499938964844,282.974365234375,300.38800048828125,305.36553955078125,293.1499938964844,293.1499938964844,278.1499938964844,36040.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441726565361023,1.0,0.0,0.0,3.7789361476898193,3.778961420059204,9.528671967018454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.7001953125,0.0,1681.718017578125,1895.4371337890625,0.0,2880.72412109375,0.9342128038406372,1.0,0.0,3.0,1.0,0.0
17683560,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7946437001228333,0.3637315034866333,0.3310313820838928,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8968340754508972,0.5291937589645386,0.5040503740310669,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.927348494529724,0.5813047885894775,0.4076612293720245,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8187204003334045,0.3986072242259979,0.3812624216079712,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.62107253074646,0.1702084839344024,0.7878461480140686,284.9498291015625,284.95001220703125,304.2315368652344,297.39422607421875,300.4826965332031,297.2459716796875,284.9498596191406,1.0,0.574741780757904,1.0,1.0,0.9670906066894532,1.0,-2.895780801773072,1.3374855518341064,1.5582952499389648,0.6762069463729858,0.9308828115463256,0.9308828115463256,0.0,184.006103515625,158.0,76280.1640625,0.0,2288.73583984375,1.0,278.1499938964844,282.974853515625,300.39239501953125,305.36981201171875,293.1499938964844,293.1499938964844,278.1499938964844,36030.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439874053001404,1.0,0.0,0.0,3.778592109680176,3.778617382049561,9.526937674309012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.5087890625,0.0,1681.2296142578125,1895.4371337890625,0.0,2878.9912109375,0.9341287016868592,1.0,0.0,3.0,1.0,0.0
17683620,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8048930168151855,0.3635574281215668,0.3305074274539947,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.908550500869751,0.5286369919776917,0.5031417012214661,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9428041577339172,0.5839826464653015,0.4092289507389068,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8286106586456299,0.3988343775272369,0.3810892403125763,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.62860107421875,0.1705014705657959,0.787311851978302,284.9500732421875,284.95001220703125,304.2288818359375,297.4021911621094,300.4815979003906,297.2469787597656,284.9500732421875,1.0,0.5687803626060486,1.0,1.0,0.9693574905395508,1.0,-2.895092248916626,1.3369944095611572,1.5580979585647583,0.6758559942245483,0.9310683608055116,0.9310683608055116,0.0,174.26283264160156,158.0,76287.734375,0.0,2239.427734375,1.0,278.1499938964844,282.9756164550781,300.400390625,305.3780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36014.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436747789382935,1.0,0.0,0.0,3.778391122817993,3.778416395187378,9.525924156150722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.826171875,0.0,1680.8665771484375,1895.4371337890625,0.0,2876.067138671875,0.9340727925300598,1.0,0.0,3.0,1.0,0.0
17683680,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8069444894790649,0.3635250031948089,0.3304083347320556,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9110476970672609,0.5285314917564392,0.5029691457748413,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9458360075950624,0.5844928622245789,0.4095276892185211,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8305941820144653,0.3988781571388244,0.3810567557811737,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6301079392433167,0.1705582290887832,0.7872145175933838,284.9501037597656,284.95001220703125,304.2284851074219,297.40380859375,300.4814147949219,297.2471618652344,284.9501037597656,1.0,0.5676384568214417,1.0,1.0,0.9697892665863036,1.0,-2.8949666023254395,1.3369038105010986,1.5580627918243408,0.6757909059524536,0.9311091303825378,0.9311091303825378,0.0,172.4069366455078,146.0,76289.5703125,0.0,2230.04931640625,1.0,278.1499938964844,282.9757385253906,300.4019470214844,305.37969970703125,293.1499938964844,293.1499938964844,278.1499938964844,36011.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436101078987122,1.0,0.0,0.0,3.778376817703247,3.778402090072632,9.525851965008768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.7333984375,0.0,1680.8262939453125,1895.4371337890625,0.0,2875.462646484375,0.9340676069259644,1.0,0.0,3.0,1.0,0.0
17683740,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8201755881309509,0.363339364528656,0.3297995030879974,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.928768754005432,0.5278856754302979,0.5018982887268066,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9652194380760192,0.5876832604408264,0.4113923013210296,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.84417724609375,0.399163156747818,0.3808595538139343,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6404478549957275,0.1709340512752533,0.7866793274879456,284.9503479003906,284.95001220703125,304.22674560546875,297.4144897460937,300.4808349609375,297.24835205078125,284.9503479003906,1.0,0.5604079961776733,1.0,1.0,0.9724878668785096,1.0,-2.894312858581543,1.3364038467407229,1.5579090118408203,0.6754212975502014,0.9314993023872375,0.9314993023872375,0.0,160.6770477294922,134.0,76310.6171875,0.0,2171.019287109375,1.0,278.1499938964844,282.9764709472656,300.4127502441406,305.3916320800781,293.1499938964844,293.1499938964844,278.1499938964844,35993.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84324711561203,1.0,0.0,0.0,3.778863668441773,3.778888940811157,9.52830646383518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.45703125,0.0,1681.269287109375,1895.4371337890625,0.0,2872.067626953125,0.9341654181480408,1.0,0.0,3.0,1.0,0.0
17683800,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8201755881309509,0.363339364528656,0.3297995030879974,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.928768754005432,0.5278856754302979,0.5018982887268066,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9652194380760192,0.5876832604408264,0.4113923013210296,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.84417724609375,0.399163156747818,0.3808595538139343,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6404478549957275,0.1709340512752533,0.7866793274879456,284.9503479003906,284.95001220703125,304.22674560546875,297.4144897460937,300.4808349609375,297.24835205078125,284.9503479003906,1.0,0.5604079961776733,1.0,1.0,0.9724878668785096,1.0,-2.894312858581543,1.3364038467407229,1.5579090118408203,0.6754212975502014,0.9314993023872375,0.9314993023872375,0.0,160.6770477294922,134.0,76310.6171875,0.0,2171.019287109375,1.0,278.1499938964844,282.9764709472656,300.4127502441406,305.3916320800781,293.1499938964844,293.1499938964844,278.1499938964844,35993.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84324711561203,1.0,0.0,0.0,3.778863668441773,3.778888940811157,9.52830646383518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.45703125,0.0,1681.269287109375,1895.4371337890625,0.0,2872.067626953125,0.9341654181480408,1.0,0.0,3.0,1.0,0.0
17683860,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8347808718681335,0.3631678521633148,0.3292023241519928,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.949016273021698,0.5272529721260071,0.500838041305542,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9843414425849916,0.5908747315406799,0.4132565557956695,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8601786494255066,0.399457573890686,0.3806701004505157,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6527130603790283,0.1713272929191589,0.7862181663513184,284.9505615234375,284.95001220703125,304.22625732421875,297.4262390136719,300.4806823730469,297.2494201660156,284.9505615234375,1.0,0.5530927181243896,1.0,1.0,0.9752054810523988,1.0,-2.893768072128296,1.335959553718567,1.557808518409729,0.6750834584236145,0.9319849014282228,0.9319849014282228,0.0,148.91429138183594,122.0,76339.1484375,0.0,2112.048828125,1.0,278.1499938964844,282.9770812988281,300.42437744140625,305.40496826171875,293.1499938964844,293.1499938964844,278.1499938964844,35978.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428663015365601,1.0,0.0,0.0,3.779815673828125,3.7798409461975098,9.53310859586054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.802734375,0.0,1682.279052734375,1895.4371337890625,0.0,2868.50634765625,0.934368908405304,1.0,0.0,3.0,1.0,0.0
17683920,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8347808718681335,0.3631678521633148,0.3292023241519928,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.949016273021698,0.5272529721260071,0.500838041305542,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9843414425849916,0.5908747315406799,0.4132565557956695,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8601786494255066,0.399457573890686,0.3806701004505157,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6527130603790283,0.1713272929191589,0.7862181663513184,284.9505615234375,284.95001220703125,304.22625732421875,297.4262390136719,300.4806823730469,297.2494201660156,284.9505615234375,1.0,0.5530927181243896,1.0,1.0,0.9752054810523988,1.0,-2.893768072128296,1.335959553718567,1.557808518409729,0.6750834584236145,0.9319849014282228,0.9319849014282228,0.0,148.91429138183594,122.0,76339.1484375,0.0,2112.048828125,1.0,278.1499938964844,282.9770812988281,300.42437744140625,305.40496826171875,293.1499938964844,293.1499938964844,278.1499938964844,35978.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428663015365601,1.0,0.0,0.0,3.779815673828125,3.7798409461975098,9.53310859586054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.802734375,0.0,1682.279052734375,1895.4371337890625,0.0,2868.50634765625,0.934368908405304,1.0,0.0,3.0,1.0,0.0
17683980,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.851172149181366,0.3629965782165527,0.3286328911781311,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9694679975509644,0.5266236066818237,0.499809056520462,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9990000128746032,0.5942484140396118,0.41241055727005,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8784142136573792,0.3997484743595123,0.3805059492588043,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6668530702590942,0.1717260628938675,0.7859125733375549,284.94879150390625,284.95001220703125,304.2268371582031,297.4389038085937,300.48101806640625,297.2508544921875,284.94830322265625,1.0,0.5455406904220581,1.0,1.0,0.9779230952262878,1.0,-2.8901588916778564,1.3339922428131104,1.5561665296554563,0.6740830540657043,0.9309800863265992,0.9309800863265992,0.0,137.5814208984375,125.0,76320.4140625,0.0,2050.189453125,1.0,278.1499938964844,282.9759826660156,300.4368591308594,305.4183654785156,293.1499938964844,293.1499938964844,278.1499938964844,36011.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424639701843262,1.0,0.0,0.0,3.780197143554688,3.780222415924072,9.535032745588978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.8349609375,0.0,1682.989990234375,1895.4371337890625,0.0,2864.74462890625,0.9344480633735656,1.0,0.0,3.0,1.0,0.0
17684040,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.851172149181366,0.3629965782165527,0.3286328911781311,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9694679975509644,0.5266236066818237,0.499809056520462,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9990000128746032,0.5942484140396118,0.41241055727005,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8784142136573792,0.3997484743595123,0.3805059492588043,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6668530702590942,0.1717260628938675,0.7859125733375549,284.94879150390625,284.95001220703125,304.2268371582031,297.4389038085937,300.48101806640625,297.2508544921875,284.94830322265625,1.0,0.5455406904220581,1.0,1.0,0.9779230952262878,1.0,-2.8901588916778564,1.3339922428131104,1.5561665296554563,0.6740830540657043,0.9309800863265992,0.9309800863265992,0.0,137.5814208984375,125.0,76320.4140625,0.0,2050.189453125,1.0,278.1499938964844,282.9759826660156,300.4368591308594,305.4183654785156,293.1499938964844,293.1499938964844,278.1499938964844,36011.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424639701843262,1.0,0.0,0.0,3.780197143554688,3.780222415924072,9.535032745588978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.8349609375,0.0,1682.989990234375,1895.4371337890625,0.0,2864.74462890625,0.9344480633735656,1.0,0.0,3.0,1.0,0.0
17684100,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.854864776134491,0.3628775477409363,0.3284533023834228,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9735507965087892,0.5262734293937683,0.499405175447464,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9990000128746032,0.5967677235603333,0.4067555069923401,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8826005458831787,0.3998599052429199,0.3805339932441711,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6702222228050232,0.1719061136245727,0.7863224148750305,284.94342041015625,284.95001220703125,304.2274780273437,297.445556640625,300.4830322265625,297.2550964355469,284.94317626953125,1.0,0.5433180332183838,1.0,1.0,0.9792819023132324,1.0,-2.8833017349243164,1.3305708169937134,1.5527307987213137,0.6721413135528564,0.9258825182914734,0.9258825182914734,0.0,135.03546142578125,125.0,76184.8359375,0.0,2026.211669921875,1.0,278.1499938964844,282.9738464355469,300.442626953125,305.4183044433594,293.1499938964844,293.1499938964844,278.1499938964844,36228.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421295285224915,1.0,0.0,0.0,3.774637222290039,3.774662494659424,9.50700496105128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.4443359375,0.0,1678.074951171875,1895.4371337890625,0.0,2861.6181640625,0.933295488357544,1.0,0.0,3.0,1.0,0.0
17684160,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8572933673858643,0.3627656400203705,0.3282956779003143,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.976105570793152,0.5259236693382263,0.4990197122097015,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9990000128746032,0.5997535586357117,0.4030446708202362,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8854039311408997,0.3999680280685425,0.3805796205997467,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6725497841835022,0.1720928996801376,0.7868722677230835,284.9436950683594,284.95001220703125,304.2283630371094,297.452392578125,300.486572265625,297.26177978515625,284.9437866210937,1.0,0.5417947173118591,1.0,1.0,0.9805858731269836,1.0,-2.87890887260437,1.3283551931381226,1.5505536794662476,0.670855700969696,0.9238740801811218,0.9238740801811218,0.0,133.3946990966797,128.0,76089.953125,0.0,2010.907958984375,1.0,278.1499938964844,282.9763488769531,300.4483642578125,305.4166564941406,293.1499938964844,293.1499938964844,278.1499938964844,36305.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416470885276794,1.0,0.0,0.0,3.767776727676392,3.767802000045776,9.472478268435224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12586.2490234375,0.0,1670.549560546875,1895.4371337890625,0.0,2857.107666015625,0.9318645596504213,1.0,0.0,3.0,1.0,0.0
17684220,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8600308895111084,0.3625762164592743,0.3280557096004486,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9787957668304444,0.5252507925033569,0.4983168542385101,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9990000128746032,0.6058414578437805,0.3988602459430694,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8886897563934326,0.4001953899860382,0.3807259202003479,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6754631996154785,0.1724868565797805,0.7883005142211914,284.9479675292969,284.95001220703125,304.2307434082031,297.4665832519531,300.49432373046875,297.2752990722656,284.9481811523437,1.0,0.5402227640151978,1.0,1.0,0.983193814754486,1.0,-2.8746325969696045,1.326122522354126,1.548509955406189,0.6694921851158142,0.9239730834960938,0.9239730834960938,0.0,131.58509826660156,131.0,76020.1484375,0.0,1995.018310546875,1.0,278.1499938964844,282.9822692871094,300.4620361328125,305.4224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36193.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407023549079895,1.0,0.0,0.0,3.7597267627716064,3.759751796722412,9.432044407731156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.1640625,0.0,1660.19873046875,1895.4371337890625,0.0,2848.2783203125,0.930026113986969,1.0,0.0,3.0,1.0,0.0
17684280,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8600308895111084,0.3625762164592743,0.3280557096004486,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9787957668304444,0.5252507925033569,0.4983168542385101,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9990000128746032,0.6058414578437805,0.3988602459430694,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8886897563934326,0.4001953899860382,0.3807259202003479,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6754631996154785,0.1724868565797805,0.7883005142211914,284.9479675292969,284.95001220703125,304.2307434082031,297.4665832519531,300.49432373046875,297.2752990722656,284.9481811523437,1.0,0.5402227640151978,1.0,1.0,0.983193814754486,1.0,-2.8746325969696045,1.326122522354126,1.548509955406189,0.6694921851158142,0.9239730834960938,0.9239730834960938,0.0,131.58509826660156,131.0,76020.1484375,0.0,1995.018310546875,1.0,278.1499938964844,282.9822692871094,300.4620361328125,305.4224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36193.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407023549079895,1.0,0.0,0.0,3.7597267627716064,3.759751796722412,9.432044407731156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.1640625,0.0,1660.19873046875,1895.4371337890625,0.0,2848.2783203125,0.930026113986969,1.0,0.0,3.0,1.0,0.0
17684340,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.860362708568573,0.3623932600021362,0.3278838098049164,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.978923797607422,0.5245948433876038,0.4976893663406372,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9990000128746032,0.611413300037384,0.3981848955154419,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8893706798553467,0.4004245102405548,0.3809316158294678,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6763954162597656,0.1728851050138473,0.7900396585464478,284.9523620605469,284.95001220703125,304.2338256835937,297.4813842773437,300.50067138671875,297.2850341796875,284.9525146484375,1.0,0.5402243137359619,1.0,1.0,0.9858017563819884,1.0,-2.8751935958862305,1.3262466192245483,1.548946976661682,0.6694322824478149,0.9273067116737366,0.9273067116737366,0.0,131.33946228027344,134.0,76089.7421875,0.0,1994.73486328125,1.0,278.1499938964844,282.9859924316406,300.4781494140625,305.4409484863281,293.1499938964844,293.1499938964844,278.1499938964844,35980.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400692939758301,1.0,0.0,0.0,3.760434627532959,3.7604596614837646,9.435596552975768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.87890625,0.0,1659.3843994140625,1895.4371337890625,0.0,2842.36279296875,0.9300470352172852,1.0,0.0,3.0,1.0,0.0
17684400,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.860362708568573,0.3623932600021362,0.3278838098049164,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.978923797607422,0.5245948433876038,0.4976893663406372,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9990000128746032,0.611413300037384,0.3981848955154419,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8893706798553467,0.4004245102405548,0.3809316158294678,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6763954162597656,0.1728851050138473,0.7900396585464478,284.9523620605469,284.95001220703125,304.2338256835937,297.4813842773437,300.50067138671875,297.2850341796875,284.9525146484375,1.0,0.5402243137359619,1.0,1.0,0.9858017563819884,1.0,-2.8751935958862305,1.3262466192245483,1.548946976661682,0.6694322824478149,0.9273067116737366,0.9273067116737366,0.0,131.33946228027344,134.0,76089.7421875,0.0,1994.73486328125,1.0,278.1499938964844,282.9859924316406,300.4781494140625,305.4409484863281,293.1499938964844,293.1499938964844,278.1499938964844,35980.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400692939758301,1.0,0.0,0.0,3.760434627532959,3.7604596614837646,9.435596552975768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.87890625,0.0,1659.3843994140625,1895.4371337890625,0.0,2842.36279296875,0.9300470352172852,1.0,0.0,3.0,1.0,0.0
17684460,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8589942455291748,0.3621758222579956,0.3277235627174377,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9772799015045166,0.5239261984825134,0.4970927834510803,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.6162419319152832,0.3999193906784057,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8882296681404114,0.4006343483924866,0.3811604380607605,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.6759071350097656,0.173255905508995,0.7918635010719299,284.9550170898437,284.95001220703125,304.23748779296875,297.4967041015625,300.5048217773437,297.2898254394531,284.9551086425781,1.0,0.5412665009498596,1.0,1.0,0.9883840680122375,1.0,-2.878833770751953,1.3278725147247314,1.5509612560272217,0.6702061891555786,0.931798219680786,0.931798219680786,0.0,132.1528778076172,137.0,76251.828125,0.0,2004.6949462890625,1.0,278.1499938964844,282.9867248535156,300.4950561523437,305.46746826171875,293.1499938964844,293.1499938964844,278.1499938964844,35804.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397815823554993,1.0,0.0,0.0,3.767990112304688,3.768015384674072,9.473550903749128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.0546875,0.0,1666.9364013671875,1895.4371337890625,0.0,2839.67431640625,0.931620717048645,1.0,0.0,3.0,1.0,0.0
17684520,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8589942455291748,0.3621758222579956,0.3277235627174377,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9772799015045166,0.5239261984825134,0.4970927834510803,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.6162419319152832,0.3999193906784057,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8882296681404114,0.4006343483924866,0.3811604380607605,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.6759071350097656,0.173255905508995,0.7918635010719299,284.9550170898437,284.95001220703125,304.23748779296875,297.4967041015625,300.5048217773437,297.2898254394531,284.9551086425781,1.0,0.5412665009498596,1.0,1.0,0.9883840680122375,1.0,-2.878833770751953,1.3278725147247314,1.5509612560272217,0.6702061891555786,0.931798219680786,0.931798219680786,0.0,132.1528778076172,137.0,76251.828125,0.0,2004.6949462890625,1.0,278.1499938964844,282.9867248535156,300.4950561523437,305.46746826171875,293.1499938964844,293.1499938964844,278.1499938964844,35804.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397815823554993,1.0,0.0,0.0,3.767990112304688,3.768015384674072,9.473550903749128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.0546875,0.0,1666.9364013671875,1895.4371337890625,0.0,2839.67431640625,0.931620717048645,1.0,0.0,3.0,1.0,0.0
17684580,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8564472198486328,0.3619098961353302,0.3275465071201324,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.97434663772583,0.523231029510498,0.4964995384216308,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9990000128746032,0.6203637719154358,0.4033402800559997,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8858256936073303,0.4008151888847351,0.3813894987106323,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.6744042634963989,0.1735812723636627,0.7936229109764099,284.956298828125,284.95001220703125,304.2416076660156,297.51239013671875,300.5069580078125,297.2902526855469,284.95635986328125,1.0,0.5430059432983398,1.0,1.0,0.9909664392471312,1.0,-2.884408712387085,1.3304415941238403,1.553966999053955,0.6715047955513,0.9365990161895752,0.9365990161895752,0.0,133.7083740234375,140.0,76469.59375,0.0,2021.5162353515625,1.0,278.1499938964844,282.9854431152344,300.5119934082031,305.4983825683594,293.1499938964844,293.1499938964844,278.1499938964844,35693.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397487998008728,1.0,0.0,0.0,3.7798449993133545,3.7798702716827393,9.533256957183768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12677.9501953125,0.0,1680.10498046875,1895.4371337890625,0.0,2839.3681640625,0.9342036843299866,1.0,0.0,3.0,1.0,0.0
17684640,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8564472198486328,0.3619098961353302,0.3275465071201324,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.97434663772583,0.523231029510498,0.4964995384216308,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9990000128746032,0.6203637719154358,0.4033402800559997,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8858256936073303,0.4008151888847351,0.3813894987106323,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.6744042634963989,0.1735812723636627,0.7936229109764099,284.956298828125,284.95001220703125,304.2416076660156,297.51239013671875,300.5069580078125,297.2902526855469,284.95635986328125,1.0,0.5430059432983398,1.0,1.0,0.9909664392471312,1.0,-2.884408712387085,1.3304415941238403,1.553966999053955,0.6715047955513,0.9365990161895752,0.9365990161895752,0.0,133.7083740234375,140.0,76469.59375,0.0,2021.5162353515625,1.0,278.1499938964844,282.9854431152344,300.5119934082031,305.4983825683594,293.1499938964844,293.1499938964844,278.1499938964844,35693.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397487998008728,1.0,0.0,0.0,3.7798449993133545,3.7798702716827393,9.533256957183768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12677.9501953125,0.0,1680.10498046875,1895.4371337890625,0.0,2839.3681640625,0.9342036843299866,1.0,0.0,3.0,1.0,0.0
17684700,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8548654317855835,0.3617587983608246,0.3274484574794769,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9725103378295898,0.5228734016418457,0.4962005317211151,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9990000128746032,0.6221879720687866,0.4055100977420807,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8842909336090088,0.4008950293064117,0.3815011084079742,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.6733773350715637,0.1737250685691833,0.7944536209106445,284.95660400390625,284.95001220703125,304.2438049316406,297.5203552246094,300.5074157714844,297.2891540527344,284.9566650390625,1.0,0.5440592765808105,1.0,1.0,0.992257595062256,1.0,-2.887670993804932,1.3319578170776367,1.555713176727295,0.6722835302352905,0.9390158653259276,0.9390158653259276,0.0,134.69117736816406,140.0,76591.140625,0.0,2031.74560546875,1.0,278.1499938964844,282.9843139648437,300.5203857421875,305.5147705078125,293.1499938964844,293.1499938964844,278.1499938964844,35657.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397966027259827,1.0,0.0,0.0,3.786751747131348,3.786777019500733,9.56812755248393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.61328125,0.0,1688.039306640625,1895.4371337890625,0.0,2839.81494140625,0.935729444026947,1.0,0.0,3.0,1.0,0.0
17684760,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8531485795974731,0.3615972101688385,0.3273440301418304,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9704905152320862,0.5225101113319397,0.4958995282649994,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9990000128746032,0.6238784790039062,0.4078952968120575,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8826085329055786,0.4009691178798675,0.3816105127334595,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6722242832183838,0.1738571971654892,0.7952481508255005,284.9568176269531,284.95001220703125,304.2460632324219,297.5283508300781,300.507568359375,297.2873840332031,284.95684814453125,1.0,0.5451967120170593,1.0,1.0,0.9936997890472412,1.0,-2.891136407852173,1.3335649967193604,1.5575714111328125,0.6731097102165222,0.9414274096488952,0.9414274096488952,0.0,135.7725830078125,143.0,76717.5625,0.0,2042.8197021484373,1.0,278.1499938964844,282.9830322265625,300.5287475585937,305.531494140625,293.1499938964844,293.1499938964844,278.1499938964844,35630.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398709893226624,1.0,0.0,0.0,3.794027328491211,3.794052600860596,9.604929118722794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.1396484375,0.0,1696.51416015625,1895.4371337890625,0.0,2840.51025390625,0.9373458623886108,1.0,0.0,3.0,1.0,0.0
