time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8497294187545776,0.3612742722034454,0.3271352052688598,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9663735628128052,0.5218290090560913,0.4953405857086181,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9990000128746032,0.6266582608222961,0.4127317070960998,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8792259097099304,0.4010921418666839,0.3818061351776123,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6698493361473083,0.174070805311203,0.7966101765632629,284.9570007324219,284.95001220703125,304.2503356933594,297.543212890625,300.5071105957031,297.28271484375,284.9570617675781,1.0,0.5474610328674316,1.0,1.0,0.9963533878326416,1.0,-2.897897958755493,1.3367100954055786,1.561187982559204,0.6747356057167053,0.9458508491516112,0.9458508491516112,0.0,137.97317504882812,143.0,76958.7578125,0.0,2064.945556640625,1.0,278.1499938964844,282.9803771972656,300.5440368652344,305.5628356933594,293.1499938964844,293.1499938964844,278.1499938964844,35599.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400570154190063,1.0,0.0,0.0,3.8080527782440186,3.8080782890319824,9.67607434176898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.677734375,0.0,1713.0989990234375,1895.4371337890625,0.0,2842.247802734375,0.940477967262268,1.0,0.0,3.0,1.0,0.0
17684880,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.849425196647644,0.361245185136795,0.3271164000034332,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9660003781318665,0.5217692852020264,0.4952917695045471,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9990000128746032,0.6268870830535889,0.4131674468517303,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8789237141609192,0.4011023044586181,0.3818229138851166,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6696353554725647,0.1740882247686386,0.7967246174812317,284.95703125,284.95001220703125,304.250732421875,297.54449462890625,300.5070495605469,297.2822570800781,284.9570617675781,1.0,0.5476638078689575,1.0,1.0,0.9965841174125672,1.0,-2.898498296737671,1.3369895219802856,1.5615086555480957,0.6748804450035095,0.946235179901123,0.946235179901123,0.0,138.17225646972656,146.0,76979.984375,0.0,2066.9326171875,1.0,278.1499938964844,282.98016357421875,300.5453491210937,305.5655822753906,293.1499938964844,293.1499938964844,278.1499938964844,35597.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400746583938599,1.0,0.0,0.0,3.809291124343872,3.809316635131836,9.68236918197363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.9482421875,0.0,1714.5745849609375,1895.4371337890625,0.0,2842.412841796875,0.9407549500465392,1.0,0.0,3.0,1.0,0.0
17684940,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8455049395561218,0.3608624637126922,0.3268674612045288,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9610955119132996,0.5210138559341431,0.4946772158145904,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9990000128746032,0.6294878721237183,0.4188604652881622,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8750138282775879,0.401219755411148,0.3820275366306305,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6668341159820557,0.1742834150791168,0.7980710864067078,284.9571228027344,284.95001220703125,304.2554626464844,297.5606994628906,300.505859375,297.27569580078125,284.9571533203125,1.0,0.5502890944480896,1.0,1.0,0.9994685053825378,1.0,-2.9061665534973145,1.3405654430389404,1.5656012296676636,0.6767385005950928,0.951046109199524,0.951046109199524,0.0,140.78451538085938,149.0,77248.53125,0.0,2092.730224609375,1.0,278.1499938964844,282.97711181640625,300.5617980957031,305.6000366210937,293.1499938964844,293.1499938964844,278.1499938964844,35581.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403171896934509,1.0,0.0,0.0,3.824995040893554,3.8250207901000977,9.762364925336442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.97265625,0.0,1733.43115234375,1895.4371337890625,0.0,2844.678955078125,0.9442766904830932,1.0,0.0,3.0,1.0,0.0
17685000,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8455049395561218,0.3608624637126922,0.3268674612045288,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9610955119132996,0.5210138559341431,0.4946772158145904,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9990000128746032,0.6294878721237183,0.4188604652881622,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8750138282775879,0.401219755411148,0.3820275366306305,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6668341159820557,0.1742834150791168,0.7980710864067078,284.9571228027344,284.95001220703125,304.2554626464844,297.5606994628906,300.505859375,297.27569580078125,284.9571533203125,1.0,0.5502890944480896,1.0,1.0,0.9994685053825378,1.0,-2.9061665534973145,1.3405654430389404,1.5656012296676636,0.6767385005950928,0.951046109199524,0.951046109199524,0.0,140.78451538085938,149.0,77248.53125,0.0,2092.730224609375,1.0,278.1499938964844,282.97711181640625,300.5617980957031,305.6000366210937,293.1499938964844,293.1499938964844,278.1499938964844,35581.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403171896934509,1.0,0.0,0.0,3.824995040893554,3.8250207901000977,9.762364925336442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.97265625,0.0,1733.43115234375,1895.4371337890625,0.0,2844.678955078125,0.9442766904830932,1.0,0.0,3.0,1.0,0.0
17685060,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8415484428405762,0.3604602217674255,0.3266046047210693,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9559550285339355,0.520249605178833,0.4940584301948547,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9990000128746032,0.6318231225013733,0.4247548878192901,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8710528016090393,0.40132737159729,0.3822269439697265,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6639696359634399,0.1744560599327087,0.7993330955505371,284.9571838378906,284.95001220703125,304.2601318359375,297.5768737792969,300.5042724609375,297.2683410644531,284.95721435546875,1.0,0.5529912114143372,0.997261643409729,0.997261643409729,0.9996811151504515,1.0,-2.913949012756348,1.3442302942276,1.569718837738037,0.6786629557609558,0.9558764100074768,0.9558764100074768,0.0,143.5176544189453,152.0,77518.828125,0.0,2119.44921875,1.0,278.1499938964844,282.9740295410156,300.5781555175781,305.63458251953125,293.1499938964844,293.1499938964844,278.1499938964844,35573.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405789732933044,1.0,0.0,0.0,3.840823173522949,3.840848922729492,9.843325869951514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12889.4619140625,0.0,1752.65625,1895.4371337890625,0.0,2847.125,0.9478328227996826,1.0,0.0,3.0,1.0,0.0
17685120,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8415484428405762,0.3604602217674255,0.3266046047210693,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9559550285339355,0.520249605178833,0.4940584301948547,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9990000128746032,0.6318231225013733,0.4247548878192901,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8710528016090393,0.40132737159729,0.3822269439697265,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6639696359634399,0.1744560599327087,0.7993330955505371,284.9571838378906,284.95001220703125,304.2601318359375,297.5768737792969,300.5042724609375,297.2683410644531,284.95721435546875,1.0,0.5529912114143372,0.997261643409729,0.997261643409729,0.9996811151504515,1.0,-2.913949012756348,1.3442302942276,1.569718837738037,0.6786629557609558,0.9558764100074768,0.9558764100074768,0.0,143.5176544189453,152.0,77518.828125,0.0,2119.44921875,1.0,278.1499938964844,282.9740295410156,300.5781555175781,305.63458251953125,293.1499938964844,293.1499938964844,278.1499938964844,35573.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405789732933044,1.0,0.0,0.0,3.840823173522949,3.840848922729492,9.843325869951514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12889.4619140625,0.0,1752.65625,1895.4371337890625,0.0,2847.125,0.9478328227996826,1.0,0.0,3.0,1.0,0.0
17685180,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8375439047813416,0.3600289821624756,0.326319545507431,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9505786299705504,0.519472062587738,0.4934315681457519,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9990000128746032,0.6337436437606812,0.4308643043041229,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8670374751091003,0.4014193415641784,0.3824162781238556,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.6610308885574341,0.1745967119932174,0.8004682064056396,284.95721435546875,284.95001220703125,304.2646484375,297.5928955078125,300.5021057128906,297.26007080078125,284.9572448730469,1.0,0.5557669401168823,0.994523286819458,0.994523286819458,0.9998937249183656,1.0,-2.921788215637207,1.3479201793670654,1.5738680362701416,0.6806032061576843,0.960718274116516,0.960718274116516,0.0,146.3787841796875,155.0,77788.609375,0.0,2147.037109375,1.0,278.1499938964844,282.9709777832031,300.59423828125,305.6688842773437,293.1499938964844,293.1499938964844,278.1499938964844,35572.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408533334732056,1.0,0.0,0.0,3.856646060943604,3.8566720485687256,9.924596042765188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.986328125,0.0,1772.07666015625,1895.4371337890625,0.0,2849.688720703125,0.951395869255066,1.0,0.0,3.0,1.0,0.0
17685240,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8375439047813416,0.3600289821624756,0.326319545507431,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9505786299705504,0.519472062587738,0.4934315681457519,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9990000128746032,0.6337436437606812,0.4308643043041229,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8670374751091003,0.4014193415641784,0.3824162781238556,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.6610308885574341,0.1745967119932174,0.8004682064056396,284.95721435546875,284.95001220703125,304.2646484375,297.5928955078125,300.5021057128906,297.26007080078125,284.9572448730469,1.0,0.5557669401168823,0.994523286819458,0.994523286819458,0.9998937249183656,1.0,-2.921788215637207,1.3479201793670654,1.5738680362701416,0.6806032061576843,0.960718274116516,0.960718274116516,0.0,146.3787841796875,155.0,77788.609375,0.0,2147.037109375,1.0,278.1499938964844,282.9709777832031,300.59423828125,305.6688842773437,293.1499938964844,293.1499938964844,278.1499938964844,35572.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408533334732056,1.0,0.0,0.0,3.856646060943604,3.8566720485687256,9.924596042765188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.986328125,0.0,1772.07666015625,1895.4371337890625,0.0,2849.688720703125,0.951395869255066,1.0,0.0,3.0,1.0,0.0
17685300,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8355574011802673,0.3598059713840484,0.3261711895465851,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.947850465774536,0.5190800428390503,0.493116021156311,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9990000128746032,0.6345949769020081,0.4339476525783539,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8650478720664978,0.4014613330364227,0.3825080990791321,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.6595683097839355,0.1746595054864883,0.8010050654411316,284.9572448730469,284.95001220703125,304.26678466796875,297.6007995605469,300.5008850097656,297.2557678222656,284.957275390625,1.0,0.5571641325950623,0.9931541085243224,0.9931541085243224,1.0,1.0,-2.925691604614258,1.349755883216858,1.5759357213974,0.6815687417984009,0.9631434679031372,0.9631434679031372,0.0,147.8350067138672,155.0,77922.46875,0.0,2160.983642578125,1.0,278.1499938964844,282.9694519042969,300.6021423339844,305.6858825683594,293.1499938964844,293.1499938964844,278.1499938964844,35573.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409916758537292,1.0,0.0,0.0,3.864495277404785,3.8645215034484863,9.965035587811144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.1015625,0.0,1781.7774658203125,1895.4371337890625,0.0,2850.982177734375,0.953165590763092,1.0,0.0,3.0,1.0,0.0
17685360,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8335918188095093,0.3595803678035736,0.3260208666324615,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.945114254951477,0.5186867713928223,0.4927996695041656,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9990000128746032,0.6354075074195862,0.4370329082012176,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8630826473236084,0.4015018045902252,0.382598876953125,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.6581225395202637,0.1747198104858398,0.8015321493148804,284.9572448730469,284.95001220703125,304.26885986328125,297.608642578125,300.4996032714844,297.2514343261719,284.957275390625,1.0,0.5585625171661377,0.9916451573371888,0.9916451573371888,1.0,1.0,-2.929582118988037,1.3515843152999878,1.5779979228973389,0.6825302839279175,0.9655689597129822,0.9655689597129822,0.0,149.3011016845703,158.0,78055.6796875,0.0,2174.991943359375,1.0,278.1499938964844,282.96795654296875,300.6100158691406,305.7027893066406,293.1499938964844,293.1499938964844,278.1499938964844,35575.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411334753036499,1.0,0.0,0.0,3.872307300567627,3.872333526611328,1.000536485662451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.1259765625,0.0,1791.47802734375,1895.4371337890625,0.0,2852.307373046875,0.9549266695976256,1.0,0.0,3.0,1.0,0.0
17685420,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8296145796775818,0.3591098487377167,0.3257068693637848,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.939493715763092,0.5178893208503723,0.492161363363266,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9990000128746032,0.6368506550788879,0.4432212114334106,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8591151833534241,0.4015698730945587,0.3827729225158691,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6551897525787354,0.1748233586549759,0.8025268316268921,284.9570007324219,284.95001220703125,304.27264404296875,297.6240234375,300.496826171875,297.2427673339844,284.9570007324219,1.0,0.5613278746604919,0.9886272549629213,0.9886272549629213,1.0,1.0,-2.936765193939209,1.3549453020095823,1.581819772720337,0.6842992901802063,0.9700555801391602,0.9700555801391602,0.0,152.31411743164062,161.0,78306.8125,0.0,2202.8662109375,1.0,278.1499938964844,282.96490478515625,300.62530517578125,305.7353515625,293.1499938964844,293.1499938964844,278.1499938964844,35590.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413949012756348,1.0,0.0,0.0,3.887214183807373,3.887240409851074,1.0082545713885338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13049.44140625,0.0,1810.1756591796875,1895.4371337890625,0.0,2854.75048828125,0.958295464515686,1.0,0.0,3.0,1.0,0.0
17685480,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8296145796775818,0.3591098487377167,0.3257068693637848,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.939493715763092,0.5178893208503723,0.492161363363266,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9990000128746032,0.6368506550788879,0.4432212114334106,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8591151833534241,0.4015698730945587,0.3827729225158691,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6551897525787354,0.1748233586549759,0.8025268316268921,284.9570007324219,284.95001220703125,304.27264404296875,297.6240234375,300.496826171875,297.2427673339844,284.9570007324219,1.0,0.5613278746604919,0.9886272549629213,0.9886272549629213,1.0,1.0,-2.936765193939209,1.3549453020095823,1.581819772720337,0.6842992901802063,0.9700555801391602,0.9700555801391602,0.0,152.31411743164062,161.0,78306.8125,0.0,2202.8662109375,1.0,278.1499938964844,282.96490478515625,300.62530517578125,305.7353515625,293.1499938964844,293.1499938964844,278.1499938964844,35590.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413949012756348,1.0,0.0,0.0,3.887214183807373,3.887240409851074,1.0082545713885338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13049.44140625,0.0,1810.1756591796875,1895.4371337890625,0.0,2854.75048828125,0.958295464515686,1.0,0.0,3.0,1.0,0.0
17685540,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8252407312393188,0.3586175739765167,0.3253917098045349,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9332287907600404,0.5170737504959106,0.4915263056755066,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9978782534599304,0.638410747051239,0.4465183019638061,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8547437191009521,0.401619404554367,0.3829493820667267,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.6519418954849243,0.1749098598957061,0.8035301566123962,284.9551696777344,284.95001220703125,304.27587890625,297.638916015625,300.4942626953125,297.2351379394531,284.9550476074219,1.0,0.5639356374740601,0.9856093525886536,0.9856093525886536,1.0,1.0,-2.9415109157562256,1.357107400894165,1.584403395652771,0.6854603290557861,0.9728570580482484,0.9728570580482484,0.0,155.64227294921875,164.0,78505.0703125,0.0,2227.427734375,1.0,278.1499938964844,282.9610595703125,300.6400146484375,305.7650146484375,293.1499938964844,293.1499938964844,278.1499938964844,35652.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416215777397156,1.0,0.0,0.0,3.900245189666748,3.900271654129028,1.0150257594432333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13091.4443359375,0.0,1827.0263671875,1895.4371337890625,0.0,2856.869384765625,0.961258053779602,1.0,0.0,3.0,1.0,0.0
17685600,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8252407312393188,0.3586175739765167,0.3253917098045349,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9332287907600404,0.5170737504959106,0.4915263056755066,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9978782534599304,0.638410747051239,0.4465183019638061,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8547437191009521,0.401619404554367,0.3829493820667267,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.6519418954849243,0.1749098598957061,0.8035301566123962,284.9551696777344,284.95001220703125,304.27587890625,297.638916015625,300.4942626953125,297.2351379394531,284.9550476074219,1.0,0.5639356374740601,0.9856093525886536,0.9856093525886536,1.0,1.0,-2.9415109157562256,1.357107400894165,1.584403395652771,0.6854603290557861,0.9728570580482484,0.9728570580482484,0.0,155.64227294921875,164.0,78505.0703125,0.0,2227.427734375,1.0,278.1499938964844,282.9610595703125,300.6400146484375,305.7650146484375,293.1499938964844,293.1499938964844,278.1499938964844,35652.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416215777397156,1.0,0.0,0.0,3.900245189666748,3.900271654129028,1.0150257594432333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13091.4443359375,0.0,1827.0263671875,1895.4371337890625,0.0,2856.869384765625,0.961258053779602,1.0,0.0,3.0,1.0,0.0
17685660,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.820689857006073,0.358102947473526,0.3250622153282165,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9266939759254456,0.5162316560745239,0.4908749163150787,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9945861101150512,0.6405138373374939,0.447984516620636,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8502390384674072,0.4016413390636444,0.3831086158752441,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6485898494720459,0.1749806106090545,0.8044924736022949,284.9527282714844,284.95001220703125,304.2784118652344,297.6532287597656,300.492919921875,297.2308349609375,284.9526672363281,1.0,0.5662684440612793,0.9826028943061828,0.9826028943061828,1.0,1.0,-2.9434573650360107,1.3579111099243164,1.5855462551116943,0.685847282409668,0.97343111038208,0.97343111038208,0.0,159.1025848388672,167.0,78623.7890625,0.0,2248.187255859375,1.0,278.1499938964844,282.9580993652344,300.6535949707031,305.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,35762.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416690230369568,1.0,0.0,0.0,3.908440351486206,3.9084668159484863,1.0192958370680572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13117.9619140625,0.0,1838.2493896484373,1895.4371337890625,0.0,2857.312744140625,0.9631725549697876,1.0,0.0,3.0,1.0,0.0
17685720,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.820689857006073,0.358102947473526,0.3250622153282165,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9266939759254456,0.5162316560745239,0.4908749163150787,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9945861101150512,0.6405138373374939,0.447984516620636,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8502390384674072,0.4016413390636444,0.3831086158752441,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6485898494720459,0.1749806106090545,0.8044924736022949,284.9527282714844,284.95001220703125,304.2784118652344,297.6532287597656,300.492919921875,297.2308349609375,284.9526672363281,1.0,0.5662684440612793,0.9826028943061828,0.9826028943061828,1.0,1.0,-2.9434573650360107,1.3579111099243164,1.5855462551116943,0.685847282409668,0.97343111038208,0.97343111038208,0.0,159.1025848388672,167.0,78623.7890625,0.0,2248.187255859375,1.0,278.1499938964844,282.9580993652344,300.6535949707031,305.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,35762.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416690230369568,1.0,0.0,0.0,3.908440351486206,3.9084668159484863,1.0192958370680572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13117.9619140625,0.0,1838.2493896484373,1895.4371337890625,0.0,2857.312744140625,0.9631725549697876,1.0,0.0,3.0,1.0,0.0
17685780,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8165042400360107,0.3575941026210785,0.3247253596782684,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9207479953765868,0.5153903365135193,0.4902108907699585,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.991656482219696,0.6428223848342896,0.4496406614780426,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8462046384811401,0.4016595482826233,0.3832515776157379,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6456068754196167,0.17505644261837,0.8054208755493164,284.9522399902344,284.95001220703125,304.2801513671875,297.66680908203125,300.4920959472656,297.22808837890625,284.9522399902344,1.0,0.5684937238693237,0.9795964360237122,0.9795964360237122,1.0,1.0,-2.945533037185669,1.3587764501571655,1.5867565870285034,0.686255693435669,0.9746224880218506,0.9746224880218506,0.0,162.35841369628906,170.0,78733.453125,0.0,2268.18505859375,1.0,278.1499938964844,282.9569702148437,300.6667175292969,305.8088684082031,293.1499938964844,293.1499938964844,278.1499938964844,35816.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416168689727783,1.0,0.0,0.0,3.9147331714630127,3.914759874343872,1.0225807045571855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13142.9140625,0.0,1846.6485595703125,1895.4371337890625,0.0,2856.825439453125,0.9646324515342712,1.0,0.0,3.0,1.0,0.0
17685840,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8165042400360107,0.3575941026210785,0.3247253596782684,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9207479953765868,0.5153903365135193,0.4902108907699585,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.991656482219696,0.6428223848342896,0.4496406614780426,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8462046384811401,0.4016595482826233,0.3832515776157379,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6456068754196167,0.17505644261837,0.8054208755493164,284.9522399902344,284.95001220703125,304.2801513671875,297.66680908203125,300.4920959472656,297.22808837890625,284.9522399902344,1.0,0.5684937238693237,0.9795964360237122,0.9795964360237122,1.0,1.0,-2.945533037185669,1.3587764501571655,1.5867565870285034,0.686255693435669,0.9746224880218506,0.9746224880218506,0.0,162.35841369628906,170.0,78733.453125,0.0,2268.18505859375,1.0,278.1499938964844,282.9569702148437,300.6667175292969,305.8088684082031,293.1499938964844,293.1499938964844,278.1499938964844,35816.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416168689727783,1.0,0.0,0.0,3.9147331714630127,3.914759874343872,1.0225807045571855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13142.9140625,0.0,1846.6485595703125,1895.4371337890625,0.0,2856.825439453125,0.9646324515342712,1.0,0.0,3.0,1.0,0.0
17685900,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8144957423210144,0.3573408722877502,0.3245564997196197,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.917948603630066,0.514970600605011,0.4898777604103088,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9902669191360474,0.6439934372901917,0.4504899978637695,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8443115949630737,0.4016680717468261,0.3833204209804535,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.6442145705223083,0.1750966608524322,0.8058862090110779,284.9522705078125,284.95001220703125,304.2807006835937,297.67333984375,300.4916381835937,297.2269592285156,284.9522705078125,1.0,0.5695794224739075,0.9780932068824768,0.9780932068824768,1.0,1.0,-2.9465928077697754,1.3592182397842407,1.587374567985535,0.6864655613899231,0.9753933548927308,0.9753933548927308,0.0,163.93971252441406,170.0,78786.9140625,0.0,2277.998779296875,1.0,278.1499938964844,282.9566650390625,300.6730651855469,305.8190002441406,293.1499938964844,293.1499938964844,278.1499938964844,35828.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415781259536743,1.0,0.0,0.0,3.917638063430786,3.9176647663116455,1.02409887858812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13155.1669921875,0.0,1850.43310546875,1895.4371337890625,0.0,2856.463134765625,0.9652974605560304,1.0,0.0,3.0,1.0,0.0
17685960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8125125765800476,0.3570869863033294,0.3243869245052337,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.915235996246338,0.514550507068634,0.489544004201889,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.988896667957306,0.6451609134674072,0.4513392746448517,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8424720168113708,0.401675671339035,0.3833880722522735,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6428652405738831,0.1751374155282974,0.8063523173332214,284.9523010253906,284.95001220703125,304.2809753417969,297.6796264648437,300.4910888671875,297.22589111328125,284.95233154296875,1.0,0.5706559419631958,0.9766283631324768,0.9766283631324768,1.0,1.0,-2.947650194168091,1.3596596717834473,1.5879905223846436,0.6866762638092041,0.9762009382247924,0.9762009382247924,0.0,165.50880432128906,173.0,78839.671875,0.0,2287.753662109375,1.0,278.1499938964844,282.9563903808594,300.6792907714844,305.8289489746094,293.1499938964844,293.1499938964844,278.1499938964844,35837.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415443301200867,1.0,0.0,0.0,3.920488357543945,3.9205150604248047,1.0255895404043258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13167.2666015625,0.0,1854.1275634765625,1895.4371337890625,0.0,2856.14697265625,0.9659475684165956,1.0,0.0,3.0,1.0,0.0
17686020,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8086005449295044,0.3565740585327148,0.3240430355072021,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9100834727287292,0.513707160949707,0.4888729751110077,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9862015247344972,0.6474531888961792,0.4530175924301147,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8389395475387573,0.4016847312450409,0.3835172355175018,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6402853727340698,0.1752195805311203,0.8072839379310608,284.9524230957031,284.95001220703125,304.2807312011719,297.6914978027344,300.4896240234375,297.2237243652344,284.9524230957031,1.0,0.5727775692939758,0.973698616027832,0.973698616027832,1.0,1.0,-2.9497230052948,1.3605191707611084,1.589203715324402,0.6870865821838379,0.977876603603363,0.977876603603363,0.0,168.6107177734375,176.0,78941.8046875,0.0,2307.027099609375,1.0,278.1499938964844,282.9558410644531,300.691162109375,305.8480834960937,293.1499938964844,293.1499938964844,278.1499938964844,35847.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414846658706665,1.0,0.0,0.0,3.925995826721192,3.926022529602051,1.0284730933562969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13190.6806640625,0.0,1861.2254638671875,1895.4371337890625,0.0,2855.589599609375,0.9671978950500488,1.0,0.0,3.0,1.0,0.0
17686080,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8086005449295044,0.3565740585327148,0.3240430355072021,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9100834727287292,0.513707160949707,0.4888729751110077,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9862015247344972,0.6474531888961792,0.4530175924301147,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8389395475387573,0.4016847312450409,0.3835172355175018,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6402853727340698,0.1752195805311203,0.8072839379310608,284.9524230957031,284.95001220703125,304.2807312011719,297.6914978027344,300.4896240234375,297.2237243652344,284.9524230957031,1.0,0.5727775692939758,0.973698616027832,0.973698616027832,1.0,1.0,-2.9497230052948,1.3605191707611084,1.589203715324402,0.6870865821838379,0.977876603603363,0.977876603603363,0.0,168.6107177734375,176.0,78941.8046875,0.0,2307.027099609375,1.0,278.1499938964844,282.9558410644531,300.691162109375,305.8480834960937,293.1499938964844,293.1499938964844,278.1499938964844,35847.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414846658706665,1.0,0.0,0.0,3.925995826721192,3.926022529602051,1.0284730933562969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13190.6806640625,0.0,1861.2254638671875,1895.4371337890625,0.0,2855.589599609375,0.9671978950500488,1.0,0.0,3.0,1.0,0.0
17686140,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8046966791152954,0.3560494184494018,0.3236895203590393,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.905275821685791,0.5128557682037354,0.4881949126720428,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9835086464881896,0.6496362090110779,0.4546317160129547,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8355496525764465,0.4016793668270111,0.3836340606212616,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6378231644630432,0.1752994358539581,0.8082063794136047,284.952392578125,284.95001220703125,304.279296875,297.70233154296875,300.4874267578125,297.22125244140625,284.952392578125,1.0,0.5748651623725891,0.970768928527832,0.970768928527832,1.0,1.0,-2.9516725540161133,1.3613147735595703,1.590357780456543,0.68746417760849,0.979460597038269,0.979460597038269,0.0,171.6919708251953,179.0,79037.4140625,0.0,2326.003173828125,1.0,278.1499938964844,282.9552917480469,300.7020568847656,305.865966796875,293.1499938964844,293.1499938964844,278.1499938964844,35856.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414463996887207,1.0,0.0,0.0,3.931201219558716,3.931227922439575,1.0312021458958045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13212.5849609375,0.0,1867.9466552734373,1895.4371337890625,0.0,2855.23193359375,0.9683781862258912,1.0,0.0,3.0,1.0,0.0
17686200,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8046966791152954,0.3560494184494018,0.3236895203590393,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.905275821685791,0.5128557682037354,0.4881949126720428,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9835086464881896,0.6496362090110779,0.4546317160129547,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8355496525764465,0.4016793668270111,0.3836340606212616,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6378231644630432,0.1752994358539581,0.8082063794136047,284.952392578125,284.95001220703125,304.279296875,297.70233154296875,300.4874267578125,297.22125244140625,284.952392578125,1.0,0.5748651623725891,0.970768928527832,0.970768928527832,1.0,1.0,-2.9516725540161133,1.3613147735595703,1.590357780456543,0.68746417760849,0.979460597038269,0.979460597038269,0.0,171.6919708251953,179.0,79037.4140625,0.0,2326.003173828125,1.0,278.1499938964844,282.9552917480469,300.7020568847656,305.865966796875,293.1499938964844,293.1499938964844,278.1499938964844,35856.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414463996887207,1.0,0.0,0.0,3.931201219558716,3.931227922439575,1.0312021458958045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13212.5849609375,0.0,1867.9466552734373,1895.4371337890625,0.0,2855.23193359375,0.9683781862258912,1.0,0.0,3.0,1.0,0.0
17686260,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8008488416671753,0.3555085361003876,0.3233220875263214,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.90080726146698,0.5119922757148743,0.487506091594696,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9807903170585632,0.6516945362091064,0.4561603963375091,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8322715759277344,0.401654839515686,0.3837333917617798,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6354547739028931,0.1753739416599273,0.8091070055961609,284.95220947265625,284.95001220703125,304.27655029296875,297.7120361328125,300.4844055175781,297.2184753417969,284.95220947265625,1.0,0.5769176483154297,0.9678266048431396,0.9678266048431396,1.0,1.0,-2.953442573547364,1.36201810836792,1.5914244651794434,0.6877931356430054,0.9808405637741088,0.9808405637741088,0.0,174.7622528076172,182.0,79123.765625,0.0,2344.627197265625,1.0,278.1499938964844,282.95477294921875,300.7118225097656,305.882080078125,293.1499938964844,293.1499938964844,278.1499938964844,35868.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414227962493896,1.0,0.0,0.0,3.9359290599823,3.9359560012817374,1.0336840432501049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13232.353515625,0.0,1874.091064453125,1895.4371337890625,0.0,2855.011474609375,0.9694517254829408,1.0,0.0,3.0,1.0,0.0
17686320,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8008488416671753,0.3555085361003876,0.3233220875263214,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.90080726146698,0.5119922757148743,0.487506091594696,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9807903170585632,0.6516945362091064,0.4561603963375091,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8322715759277344,0.401654839515686,0.3837333917617798,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6354547739028931,0.1753739416599273,0.8091070055961609,284.95220947265625,284.95001220703125,304.27655029296875,297.7120361328125,300.4844055175781,297.2184753417969,284.95220947265625,1.0,0.5769176483154297,0.9678266048431396,0.9678266048431396,1.0,1.0,-2.953442573547364,1.36201810836792,1.5914244651794434,0.6877931356430054,0.9808405637741088,0.9808405637741088,0.0,174.7622528076172,182.0,79123.765625,0.0,2344.627197265625,1.0,278.1499938964844,282.95477294921875,300.7118225097656,305.882080078125,293.1499938964844,293.1499938964844,278.1499938964844,35868.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414227962493896,1.0,0.0,0.0,3.9359290599823,3.9359560012817374,1.0336840432501049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13232.353515625,0.0,1874.091064453125,1895.4371337890625,0.0,2855.011474609375,0.9694517254829408,1.0,0.0,3.0,1.0,0.0
17686380,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7970923781394958,0.3549529910087585,0.3229413628578186,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8964942693710327,0.5111175775527954,0.4868066310882568,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9780611991882324,0.6536765694618225,0.4576302170753479,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8290927410125732,0.401615560054779,0.3838181793689728,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6331690549850464,0.1754428148269653,0.8099827170372009,284.9519958496094,284.95001220703125,304.2723999023437,297.7204895019531,300.48065185546875,297.215576171875,284.95196533203125,1.0,0.5789410471916199,0.9648842811584472,0.9648842811584472,1.0,1.0,-2.955065488815308,1.3626458644866943,1.5924197435379028,0.688082218170166,0.9820120334625244,0.9820120334625244,0.0,177.82435607910156,185.0,79200.671875,0.0,2362.9677734375,1.0,278.1499938964844,282.9543151855469,300.7203674316406,305.8963928222656,293.1499938964844,293.1499938964844,278.1499938964844,35881.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414204120635986,1.0,0.0,0.0,3.940132141113281,3.94015908241272,1.0358928648201982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13249.9169921875,0.0,1879.5902099609373,1895.4371337890625,0.0,2854.9892578125,0.9704079627990724,1.0,0.0,3.0,1.0,0.0
17686440,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7970923781394958,0.3549529910087585,0.3229413628578186,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8964942693710327,0.5111175775527954,0.4868066310882568,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9780611991882324,0.6536765694618225,0.4576302170753479,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8290927410125732,0.401615560054779,0.3838181793689728,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6331690549850464,0.1754428148269653,0.8099827170372009,284.9519958496094,284.95001220703125,304.2723999023437,297.7204895019531,300.48065185546875,297.215576171875,284.95196533203125,1.0,0.5789410471916199,0.9648842811584472,0.9648842811584472,1.0,1.0,-2.955065488815308,1.3626458644866943,1.5924197435379028,0.688082218170166,0.9820120334625244,0.9820120334625244,0.0,177.82435607910156,185.0,79200.671875,0.0,2362.9677734375,1.0,278.1499938964844,282.9543151855469,300.7203674316406,305.8963928222656,293.1499938964844,293.1499938964844,278.1499938964844,35881.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414204120635986,1.0,0.0,0.0,3.940132141113281,3.94015908241272,1.0358928648201982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13249.9169921875,0.0,1879.5902099609373,1895.4371337890625,0.0,2854.9892578125,0.9704079627990724,1.0,0.0,3.0,1.0,0.0
17686500,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7952482104301453,0.3546700775623321,0.3227463364601135,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8943804502487183,0.5106762051582336,0.4864530563354492,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9766967296600342,0.6546463966369629,0.4583489000797272,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8275374174118042,0.4015914499759674,0.3838560283184051,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6320546269416809,0.1754752397537231,0.810411274433136,284.95184326171875,284.95001220703125,304.26971435546875,297.7242126464844,300.478515625,297.21417236328125,284.95184326171875,1.0,0.5799431800842285,0.9634131193161012,0.9634131193161012,1.0,1.0,-2.955830812454224,1.3629355430603027,1.592895269393921,0.6882142424583435,0.982518434524536,0.982518434524536,0.0,179.35256958007812,185.0,79235.4609375,0.0,2372.0478515625,1.0,278.1499938964844,282.9541015625,300.72412109375,305.9028015136719,293.1499938964844,293.1499938964844,278.1499938964844,35888.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414272665977478,1.0,0.0,0.0,3.942025899887085,3.942052841186523,1.0368888752054772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13257.828125,0.0,1882.0809326171875,1895.4371337890625,0.0,2855.052978515625,0.9708395600318908,1.0,0.0,3.0,1.0,0.0
17686560,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7934262156486511,0.3543837368488312,0.3225481510162353,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8922944664955139,0.5102319121360779,0.4860967695713043,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9753327965736388,0.6556023359298706,0.4590575397014618,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8260025978088379,0.4015643894672394,0.3838910460472107,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6309575438499451,0.1755063086748123,0.8108336925506592,284.9516906738281,284.95001220703125,304.26666259765625,297.72760009765625,300.4761962890625,297.2127380371094,284.9516906738281,1.0,0.5809391736984253,0.9619425535202026,0.9619425535202026,1.0,1.0,-2.956566095352173,1.36320960521698,1.5933564901351929,0.6883382201194763,0.9829709529876708,0.9829709529876708,0.0,180.879135131836,188.0,79267.734375,0.0,2381.070068359375,1.0,278.1499938964844,282.95391845703125,300.7275390625,305.90869140625,293.1499938964844,293.1499938964844,278.1499938964844,35896.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414396643638611,1.0,0.0,0.0,3.9437735080718994,3.943800449371338,1.0378084880358074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13265.13671875,0.0,1884.387939453125,1895.4371337890625,0.0,2855.169189453125,0.971238374710083,1.0,0.0,3.0,1.0,0.0
17686620,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7898478507995605,0.3538016378879547,0.3221433162689209,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8882042765617371,0.5093358755111694,0.4853770732879638,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9726096391677856,0.6574792861938477,0.4604496955871582,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8229886293411255,0.4015032649040222,0.383954107761383,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6288114190101624,0.1755649447441101,0.8116623759269714,284.951416015625,284.95001220703125,304.2592468261719,297.73321533203125,300.4709777832031,297.2099609375,284.9513854980469,1.0,0.5829150080680847,0.959001362323761,0.959001362323761,1.0,1.0,-2.957959651947021,1.363716959953308,1.5942426919937134,0.6885655522346497,0.9837223887443542,0.9837223887443542,0.0,183.928451538086,191.0,79325.078125,0.0,2398.969482421875,1.0,278.1499938964844,282.9536437988281,300.7333068847656,305.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,35911.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414889574050903,1.0,0.0,0.0,3.946852445602417,3.946879386901856,1.03942954865488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13278.013671875,0.0,1888.475830078125,1895.4371337890625,0.0,2855.629638671875,0.9719423651695251,1.0,0.0,3.0,1.0,0.0
