time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7898478507995605,0.3538016378879547,0.3221433162689209,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8882042765617371,0.5093358755111694,0.4853770732879638,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9726096391677856,0.6574792861938477,0.4604496955871582,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8229886293411255,0.4015032649040222,0.383954107761383,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6288114190101624,0.1755649447441101,0.8116623759269714,284.951416015625,284.95001220703125,304.2592468261719,297.73321533203125,300.4709777832031,297.2099609375,284.9513854980469,1.0,0.5829150080680847,0.959001362323761,0.959001362323761,1.0,1.0,-2.957959651947021,1.363716959953308,1.5942426919937134,0.6885655522346497,0.9837223887443542,0.9837223887443542,0.0,183.928451538086,191.0,79325.078125,0.0,2398.969482421875,1.0,278.1499938964844,282.9536437988281,300.7333068847656,305.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,35911.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414889574050903,1.0,0.0,0.0,3.946852445602417,3.946879386901856,1.03942954865488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13278.013671875,0.0,1888.475830078125,1895.4371337890625,0.0,2855.629638671875,0.9719423651695251,1.0,0.0,3.0,1.0,0.0
17686740,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7863542437553406,0.3532057106494903,0.3217260539531708,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8842200636863708,0.5084282159805298,0.484646588563919,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.96989107131958,0.6593034863471985,0.4618051946163177,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.820037841796875,0.4014322459697723,0.3840076327323913,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6267217397689819,0.1756186038255691,0.8124682307243347,284.9510803222656,284.95001220703125,304.25,297.7372436523437,300.4649353027344,297.20721435546875,284.9510803222656,1.0,0.584868848323822,0.956060230731964,0.956060230731964,1.0,1.0,-2.959242582321167,1.364166021347046,1.5950766801834106,0.688762903213501,0.9842358827590942,0.9842358827590942,0.0,186.9728546142578,194.0,79371.3671875,0.0,2416.6591796875,1.0,278.1499938964844,282.9534606933594,300.7374572753906,305.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,35927.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415600657463074,1.0,0.0,0.0,3.9492907524108887,3.949317693710327,1.0407142099211342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13288.1962890625,0.0,1891.74951171875,1895.4371337890625,0.0,2856.29443359375,0.9725022315979004,1.0,0.0,3.0,1.0,0.0
17686800,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7863542437553406,0.3532057106494903,0.3217260539531708,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8842200636863708,0.5084282159805298,0.484646588563919,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.96989107131958,0.6593034863471985,0.4618051946163177,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.820037841796875,0.4014322459697723,0.3840076327323913,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6267217397689819,0.1756186038255691,0.8124682307243347,284.9510803222656,284.95001220703125,304.25,297.7372436523437,300.4649353027344,297.20721435546875,284.9510803222656,1.0,0.584868848323822,0.956060230731964,0.956060230731964,1.0,1.0,-2.959242582321167,1.364166021347046,1.5950766801834106,0.688762903213501,0.9842358827590942,0.9842358827590942,0.0,186.9728546142578,194.0,79371.3671875,0.0,2416.6591796875,1.0,278.1499938964844,282.9534606933594,300.7374572753906,305.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,35927.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415600657463074,1.0,0.0,0.0,3.9492907524108887,3.949317693710327,1.0407142099211342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13288.1962890625,0.0,1891.74951171875,1895.4371337890625,0.0,2856.29443359375,0.9725022315979004,1.0,0.0,3.0,1.0,0.0
17686860,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7825809717178345,0.352371484041214,0.3211583793163299,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8799681067466736,0.5072746872901917,0.4837535619735718,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9668107628822328,0.6608596444129944,0.4630239605903625,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8167940974235535,0.4011134207248688,0.3838972151279449,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6242988705635071,0.1754022985696792,0.8124242424964905,284.94952392578125,284.95001220703125,304.2400207519531,297.7406311035156,300.4573059082031,297.20233154296875,284.949462890625,1.0,0.5866972804069519,0.953132688999176,0.953132688999176,1.0,1.0,-2.958768367767334,1.3637560606002808,1.5950123071670532,0.6885000467300415,0.9831503033638,0.9831503033638,0.0,190.19549560546875,197.0,79369.15625,0.0,2432.059814453125,1.0,278.1499938964844,282.95281982421875,300.7406921386719,305.93121337890625,293.1499938964844,293.1499938964844,278.1499938964844,35980.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415731191635132,1.0,0.0,0.0,3.9497499465942383,3.949777126312256,1.0409562491986437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13289.2548828125,0.0,1892.7657470703125,1895.4371337890625,0.0,2856.41650390625,0.9726300239562988,1.0,0.0,3.0,1.0,0.0
17686920,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7825809717178345,0.352371484041214,0.3211583793163299,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8799681067466736,0.5072746872901917,0.4837535619735718,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9668107628822328,0.6608596444129944,0.4630239605903625,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8167940974235535,0.4011134207248688,0.3838972151279449,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6242988705635071,0.1754022985696792,0.8124242424964905,284.94952392578125,284.95001220703125,304.2400207519531,297.7406311035156,300.4573059082031,297.20233154296875,284.949462890625,1.0,0.5866972804069519,0.953132688999176,0.953132688999176,1.0,1.0,-2.958768367767334,1.3637560606002808,1.5950123071670532,0.6885000467300415,0.9831503033638,0.9831503033638,0.0,190.19549560546875,197.0,79369.15625,0.0,2432.059814453125,1.0,278.1499938964844,282.95281982421875,300.7406921386719,305.93121337890625,293.1499938964844,293.1499938964844,278.1499938964844,35980.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415731191635132,1.0,0.0,0.0,3.9497499465942383,3.949777126312256,1.0409562491986437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13289.2548828125,0.0,1892.7657470703125,1895.4371337890625,0.0,2856.41650390625,0.9726300239562988,1.0,0.0,3.0,1.0,0.0
17686980,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7785506248474121,0.3513461649417877,0.3204174041748047,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8754754662513733,0.5059142708778381,0.4826660454273224,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9633759260177612,0.6621848940849304,0.4640825092792511,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8132453560829163,0.4005860388278961,0.3835901618003845,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6214971542358398,0.1749399900436401,0.8112925887107849,284.9472045898437,284.95001220703125,304.2303771972656,297.7442932128906,300.44879150390625,297.19586181640625,284.94708251953125,1.0,0.5883345603942871,0.9502052068710328,0.9502052068710328,1.0,1.0,-2.956115484237671,1.3622909784317017,1.5938246250152588,0.6876236200332642,0.9801348447799684,0.9801348447799684,0.0,193.5595550537109,200.0,79303.40625,0.0,2444.19091796875,1.0,278.1499938964844,282.9524841308594,300.7436218261719,305.9310302734375,293.1499938964844,293.1499938964844,278.1499938964844,36071.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414066433906555,1.0,0.0,0.0,3.946719169616699,3.9467461109161377,1.039359290189168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13278.2880859375,0.0,1889.5926513671875,1895.4371337890625,0.0,2854.8603515625,0.9719936847686768,1.0,0.0,3.0,1.0,0.0
17687040,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7785506248474121,0.3513461649417877,0.3204174041748047,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8754754662513733,0.5059142708778381,0.4826660454273224,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9633759260177612,0.6621848940849304,0.4640825092792511,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8132453560829163,0.4005860388278961,0.3835901618003845,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6214971542358398,0.1749399900436401,0.8112925887107849,284.9472045898437,284.95001220703125,304.2303771972656,297.7442932128906,300.44879150390625,297.19586181640625,284.94708251953125,1.0,0.5883345603942871,0.9502052068710328,0.9502052068710328,1.0,1.0,-2.956115484237671,1.3622909784317017,1.5938246250152588,0.6876236200332642,0.9801348447799684,0.9801348447799684,0.0,193.5595550537109,200.0,79303.40625,0.0,2444.19091796875,1.0,278.1499938964844,282.9524841308594,300.7436218261719,305.9310302734375,293.1499938964844,293.1499938964844,278.1499938964844,36071.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414066433906555,1.0,0.0,0.0,3.946719169616699,3.9467461109161377,1.039359290189168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13278.2880859375,0.0,1889.5926513671875,1895.4371337890625,0.0,2854.8603515625,0.9719936847686768,1.0,0.0,3.0,1.0,0.0
17687100,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7764995098114014,0.3507827520370483,0.3199967443943023,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8732013702392578,0.5051765441894531,0.4820634424686432,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9615848064422609,0.6627795696258545,0.4645614624023437,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8114017844200134,0.4002648591995239,0.3833774924278259,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6199949979782104,0.1746364086866378,0.8103781938552856,284.94610595703125,284.95001220703125,304.2256774902344,297.7462158203125,300.44439697265625,297.1922912597656,284.9460144042969,1.0,0.5890780687332153,0.9487414360046388,0.9487414360046388,1.0,1.0,-2.954107522964477,1.3612289428710938,1.5928785800933838,0.6869895458221436,0.9781166315078736,0.9781166315078736,0.0,195.25689697265625,200.0,79248.859375,0.0,2449.080078125,1.0,278.1499938964844,282.9527282714844,300.7451171875,305.9294128417969,293.1499938964844,293.1499938964844,278.1499938964844,36120.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412551879882812,1.0,0.0,0.0,3.943758964538574,3.9437859058380127,1.0378007573308423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13268.78515625,0.0,1886.18310546875,1895.4371337890625,0.0,2853.44482421875,0.9713549613952636,1.0,0.0,3.0,1.0,0.0
17687160,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7744490504264832,0.350193440914154,0.3195503950119018,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8709339499473572,0.5044084787368774,0.4814297258853912,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9597697854042052,0.6633356809616089,0.4650121331214905,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8095296621322632,0.3999136686325073,0.3831338286399841,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6184434294700623,0.1742939949035644,0.8092741966247559,284.9451904296875,284.95001220703125,304.22100830078125,297.7481994628906,300.4399108886719,297.1885986328125,284.945068359375,1.0,0.589774489402771,0.9473432302474976,0.9473432302474976,1.0,1.0,-2.9517319202423096,1.3599933385849,1.5917387008666992,0.6862518191337585,0.9758848547935486,0.9758848547935486,0.0,196.95034790039065,203.0,79182.21875,0.0,2453.270751953125,1.0,278.1499938964844,282.9533386230469,300.7466735839844,305.9269714355469,293.1499938964844,293.1499938964844,278.1499938964844,36168.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410617709159851,1.0,0.0,0.0,3.9399197101593018,3.93994665145874,1.0357812243455555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13257.083984375,0.0,1881.634765625,1895.4371337890625,0.0,2851.63720703125,0.9705177545547484,1.0,0.0,3.0,1.0,0.0
17687220,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.770389974117279,0.3489534854888916,0.3185974657535553,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8664590716362,0.502799391746521,0.4800877869129181,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9561111927032472,0.6643502712249756,0.4658420383930206,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.805722177028656,0.3991402089595794,0.3825733065605163,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6152196526527405,0.1735160201787948,0.8066114783287048,284.9437866210937,284.95001220703125,304.2117919921875,297.752197265625,300.430908203125,297.1810607910156,284.9437255859375,1.0,0.5910433530807495,0.9445468187332152,0.9445468187332152,1.0,1.0,-2.9460973739624023,1.3570952415466309,1.589002013206482,0.6845192909240723,0.9710351824760436,0.9710351824760436,0.0,200.30758666992188,206.0,79019.359375,0.0,2459.86572265625,1.0,278.1499938964844,282.9554443359375,300.7499389648437,305.9200744628906,293.1499938964844,293.1499938964844,278.1499938964844,36253.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405675888061523,1.0,0.0,0.0,3.930036783218384,3.9300637245178223,1.0305914202035638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13228.3779296875,0.0,1869.65283203125,1895.4371337890625,0.0,2847.018310546875,0.9683407545089722,1.0,0.0,3.0,1.0,0.0
17687280,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.770389974117279,0.3489534854888916,0.3185974657535553,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8664590716362,0.502799391746521,0.4800877869129181,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9561111927032472,0.6643502712249756,0.4658420383930206,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.805722177028656,0.3991402089595794,0.3825733065605163,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6152196526527405,0.1735160201787948,0.8066114783287048,284.9437866210937,284.95001220703125,304.2117919921875,297.752197265625,300.430908203125,297.1810607910156,284.9437255859375,1.0,0.5910433530807495,0.9445468187332152,0.9445468187332152,1.0,1.0,-2.9460973739624023,1.3570952415466309,1.589002013206482,0.6845192909240723,0.9710351824760436,0.9710351824760436,0.0,200.30758666992188,206.0,79019.359375,0.0,2459.86572265625,1.0,278.1499938964844,282.9554443359375,300.7499389648437,305.9200744628906,293.1499938964844,293.1499938964844,278.1499938964844,36253.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405675888061523,1.0,0.0,0.0,3.930036783218384,3.9300637245178223,1.0305914202035638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13228.3779296875,0.0,1869.65283203125,1895.4371337890625,0.0,2847.018310546875,0.9683407545089722,1.0,0.0,3.0,1.0,0.0
17687340,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7664121985435486,0.3476409614086151,0.3175747692584991,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8620885014533997,0.5011022686958313,0.4786577522754669,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.952443540096283,0.6652371287345886,0.4665804207324981,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8018926978111267,0.3982824683189392,0.3819276988506317,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.611831545829773,0.1726305186748504,0.8034284114837646,284.9429931640625,284.95001220703125,304.2026672363281,297.7562866210937,300.4218444824219,297.1734619140625,284.94293212890625,1.0,0.5921586751937866,0.9417503476142884,0.9417503476142884,1.0,1.0,-2.939436197280884,1.3537009954452517,1.5857350826263428,0.6824855208396912,0.965904712677002,0.965904712677002,0.0,203.6112823486328,209.0,78822.828125,0.0,2464.2841796875,1.0,278.1499938964844,282.95855712890625,300.75341796875,305.9110412597656,293.1499938964844,293.1499938964844,278.1499938964844,36318.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399491310119629,1.0,0.0,0.0,3.917656183242798,3.917682886123657,1.0241084282824886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13193.71484375,0.0,1854.3917236328125,1895.4371337890625,0.0,2841.239990234375,0.9655914306640624,1.0,0.0,3.0,1.0,0.0
17687400,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7664121985435486,0.3476409614086151,0.3175747692584991,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8620885014533997,0.5011022686958313,0.4786577522754669,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.952443540096283,0.6652371287345886,0.4665804207324981,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8018926978111267,0.3982824683189392,0.3819276988506317,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.611831545829773,0.1726305186748504,0.8034284114837646,284.9429931640625,284.95001220703125,304.2026672363281,297.7562866210937,300.4218444824219,297.1734619140625,284.94293212890625,1.0,0.5921586751937866,0.9417503476142884,0.9417503476142884,1.0,1.0,-2.939436197280884,1.3537009954452517,1.5857350826263428,0.6824855208396912,0.965904712677002,0.965904712677002,0.0,203.6112823486328,209.0,78822.828125,0.0,2464.2841796875,1.0,278.1499938964844,282.95855712890625,300.75341796875,305.9110412597656,293.1499938964844,293.1499938964844,278.1499938964844,36318.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399491310119629,1.0,0.0,0.0,3.917656183242798,3.917682886123657,1.0241084282824886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13193.71484375,0.0,1854.3917236328125,1895.4371337890625,0.0,2841.239990234375,0.9655914306640624,1.0,0.0,3.0,1.0,0.0
17687460,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7625280022621155,0.3462719619274139,0.3164991736412048,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8578310608863831,0.4993354678153991,0.4771595895290375,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9487838745117188,0.6660163998603821,0.4672428369522095,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.798119843006134,0.3973593115806579,0.3812176585197449,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.6083047389984131,0.1716659963130951,0.7998689413070679,284.9425048828125,284.95001220703125,304.19354248046875,297.7603759765625,300.41278076171875,297.1659240722656,284.9424743652344,1.0,0.5931580066680908,0.9390720725059508,0.9390720725059508,1.0,1.0,-2.9320080280303955,1.3499425649642944,1.5820655822753906,0.6802337169647217,0.9606471657752992,0.9606471657752992,0.0,206.87013244628903,212.0,78602.2578125,0.0,2467.0498046875,1.0,278.1499938964844,282.9623718261719,300.7569885253906,305.90045166015625,293.1499938964844,293.1499938964844,278.1499938964844,36368.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392443060874939,1.0,0.0,0.0,3.90356969833374,3.9035964012146,1.016756982608058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13154.81640625,0.0,1836.951171875,1895.4371337890625,0.0,2834.655517578125,0.9624499082565308,1.0,0.0,3.0,1.0,0.0
17687520,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7625280022621155,0.3462719619274139,0.3164991736412048,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8578310608863831,0.4993354678153991,0.4771595895290375,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9487838745117188,0.6660163998603821,0.4672428369522095,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.798119843006134,0.3973593115806579,0.3812176585197449,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.6083047389984131,0.1716659963130951,0.7998689413070679,284.9425048828125,284.95001220703125,304.19354248046875,297.7603759765625,300.41278076171875,297.1659240722656,284.9424743652344,1.0,0.5931580066680908,0.9390720725059508,0.9390720725059508,1.0,1.0,-2.9320080280303955,1.3499425649642944,1.5820655822753906,0.6802337169647217,0.9606471657752992,0.9606471657752992,0.0,206.87013244628903,212.0,78602.2578125,0.0,2467.0498046875,1.0,278.1499938964844,282.9623718261719,300.7569885253906,305.90045166015625,293.1499938964844,293.1499938964844,278.1499938964844,36368.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392443060874939,1.0,0.0,0.0,3.90356969833374,3.9035964012146,1.016756982608058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13154.81640625,0.0,1836.951171875,1895.4371337890625,0.0,2834.655517578125,0.9624499082565308,1.0,0.0,3.0,1.0,0.0
17687580,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7603713870048523,0.3454746305942535,0.3158695101737976,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8554708957672119,0.4983075857162475,0.4762845933437347,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9467183947563172,0.6664119958877563,0.467585802078247,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7960108518600464,0.3968105912208557,0.3807902634143829,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6062791347503662,0.1710896790027618,0.7977110147476196,284.9423217773437,284.95001220703125,304.1883544921875,297.7626342773437,300.4076538085937,297.16168212890625,284.9422912597656,1.0,0.5936784744262695,0.93755704164505,0.93755704164505,1.0,1.0,-2.927504062652588,1.3476697206497192,1.5798343420028689,0.6788726449012756,0.9576268196105956,0.9576268196105956,0.0,208.69679260253903,212.0,78468.21875,0.0,2467.96826171875,1.0,278.1499938964844,282.9647521972656,300.759033203125,305.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,36392.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388147354125977,1.0,0.0,0.0,3.894980192184448,3.895006656646729,1.012287270896195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13131.1806640625,0.0,1826.3201904296875,1895.4371337890625,0.0,2830.643310546875,0.960529625415802,1.0,0.0,3.0,1.0,0.0
17687640,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7587352395057678,0.3448522984981537,0.3153767585754394,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8536816239356995,0.4975055456161499,0.4756006002426147,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9451353549957277,0.6666946411132812,0.4678346216678619,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7944040298461914,0.3963773846626282,0.3804507255554199,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6047112941741943,0.1706340461969375,0.7959930300712585,284.94219970703125,284.95001220703125,304.1843566894531,297.7643737792969,300.4036865234375,297.1584777832031,284.9421691894531,1.0,0.5940592885017395,0.9363937973976136,0.9363937973976136,1.0,1.0,-2.923915386199951,1.3458611965179443,1.5780541896820068,0.6777898669242859,0.9552889466285706,0.9552889466285706,0.0,210.0925750732422,215.0,78361.3359375,0.0,2468.397216796875,1.0,278.1499938964844,282.9666442871094,300.7606201171875,305.8885192871094,293.1499938964844,293.1499938964844,278.1499938964844,36409.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384726047515869,1.0,0.0,0.0,3.888126373291016,3.888152837753296,1.0087278496939689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13112.330078125,0.0,1817.85107421875,1895.4371337890625,0.0,2827.447998046875,0.9589963555336,1.0,0.0,3.0,1.0,0.0
17687700,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7568717002868652,0.3441245853900909,0.3147992193698883,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8516449928283691,0.4965681731700897,0.4747996032238006,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9433157444000244,0.6669971942901611,0.4681049585342407,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7925668358802795,0.3958657085895538,0.3800473213195801,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.6028921008110046,0.1700952351093292,0.7939489483833313,284.94207763671875,284.95001220703125,304.1796875,297.76629638671875,300.3991394042969,297.15478515625,284.9420471191406,1.0,0.5944773554801941,0.9350546598434448,0.9350546598434448,1.0,1.0,-2.919641494750977,1.3437097072601318,1.5759317874908447,0.6765028238296509,0.9525775909423828,0.9525775909423828,0.0,211.6925201416016,215.0,78233.96875,0.0,2468.592041015625,1.0,278.1499938964844,282.96893310546875,300.76239013671875,305.8820495605469,293.1499938964844,293.1499938964844,278.1499938964844,36427.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838065505027771,1.0,0.0,0.0,3.879958868026733,3.8799850940704346,1.0044943792308914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13089.859375,0.0,1807.7772216796875,1895.4371337890625,0.0,2823.646728515625,0.957168459892273,1.0,0.0,3.0,1.0,0.0
17687760,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7550278902053833,0.3433835804462433,0.3142096698284149,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8496308922767639,0.4956138432025909,0.4739826917648315,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.941496968269348,0.6672713160514832,0.4683558344841003,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7907413840293884,0.3953384160995483,0.3796291649341583,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.6010555624961853,0.1695399433374405,0.7918292284011841,284.9419860839844,284.95001220703125,304.1749572753906,297.7681884765625,300.3945617675781,297.1511535644531,284.94195556640625,1.0,0.5948726534843445,0.9337918758392334,0.9337918758392334,1.0,1.0,-2.915202617645264,1.3414825201034546,1.5737202167510986,0.6751747727394104,0.9498422145843506,0.9498422145843506,0.0,213.2855682373047,203.0,78101.7421875,0.0,2468.44677734375,1.0,278.1499938964844,282.9713134765625,300.7641296386719,305.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,36444.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376434445381165,1.0,0.0,0.0,3.871484756469727,3.871511220932007,1.00011141057621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13066.5224609375,0.0,1797.3485107421875,1895.4371337890625,0.0,2819.705810546875,0.9552714228630066,1.0,0.0,3.0,1.0,0.0
17687820,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7562670111656189,0.341898649930954,0.3127737641334533,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8511574864387512,0.4936839938163757,0.472065269947052,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9451441168785096,0.6677761673927307,0.4686328470706939,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7925552725791931,0.394266813993454,0.3785126209259033,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6016251444816589,0.168415293097496,0.7862628102302551,284.94000244140625,284.95001220703125,304.16534423828125,297.77178955078125,300.38525390625,297.14410400390625,284.9398803710937,1.0,0.5910947322845459,0.9312663078308104,0.9312663078308104,1.0,1.0,-2.9034745693206787,1.3356337547302246,1.567840814590454,0.6717987060546875,0.9424991607666016,0.9424991607666016,0.0,209.8170928955078,191.0,77771.609375,0.0,2430.02490234375,1.0,278.1499938964844,282.975341796875,300.7671813964844,305.85821533203125,293.1499938964844,293.1499938964844,278.1499938964844,36539.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367257714271545,1.0,0.0,0.0,3.851910352706909,3.8519363403320312,9.900237500914957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.9609375,0.0,1773.8826904296875,1895.4371337890625,0.0,2811.1396484375,0.9509114027023317,1.0,0.0,3.0,1.0,0.0
17687880,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7562670111656189,0.341898649930954,0.3127737641334533,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8511574864387512,0.4936839938163757,0.472065269947052,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9451441168785096,0.6677761673927307,0.4686328470706939,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7925552725791931,0.394266813993454,0.3785126209259033,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6016251444816589,0.168415293097496,0.7862628102302551,284.94000244140625,284.95001220703125,304.16534423828125,297.77178955078125,300.38525390625,297.14410400390625,284.9398803710937,1.0,0.5910947322845459,0.9312663078308104,0.9312663078308104,1.0,1.0,-2.9034745693206787,1.3356337547302246,1.567840814590454,0.6717987060546875,0.9424991607666016,0.9424991607666016,0.0,209.8170928955078,191.0,77771.609375,0.0,2430.02490234375,1.0,278.1499938964844,282.975341796875,300.7671813964844,305.85821533203125,293.1499938964844,293.1499938964844,278.1499938964844,36539.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367257714271545,1.0,0.0,0.0,3.851910352706909,3.8519363403320312,9.900237500914957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.9609375,0.0,1773.8826904296875,1895.4371337890625,0.0,2811.1396484375,0.9509114027023317,1.0,0.0,3.0,1.0,0.0
17687940,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7604952454566956,0.3404309451580047,0.311208575963974,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8560402989387512,0.4917390048503876,0.4699816405773163,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9529757499694824,0.668225109577179,0.4687588810920715,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7976471781730652,0.3931868374347687,0.377236396074295,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6047171950340271,0.1672921627759933,0.7799753546714783,284.9388732910156,284.95001220703125,304.1553649902344,297.7750549316406,300.3760070800781,297.1376647949219,284.93878173828125,1.0,0.5851590633392334,0.9287406802177428,0.9287406802177428,1.0,1.0,-2.890150308609009,1.3290115594863892,1.56113862991333,0.6679766178131104,0.9345722794532776,0.9345722794532776,0.0,202.61415100097656,179.0,77387.1796875,0.0,2370.631103515625,1.0,278.1499938964844,282.9811706542969,300.7696533203125,305.8360900878906,293.1499938964844,293.1499938964844,278.1499938964844,36639.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356271982192993,1.0,0.0,0.0,3.8281331062316895,3.828159093856812,9.77839022198168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12939.1806640625,0.0,1745.54248046875,1895.4371337890625,0.0,2800.888916015625,0.9456342458724976,1.0,0.0,3.0,1.0,0.0
17688000,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7604952454566956,0.3404309451580047,0.311208575963974,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8560402989387512,0.4917390048503876,0.4699816405773163,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9529757499694824,0.668225109577179,0.4687588810920715,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7976471781730652,0.3931868374347687,0.377236396074295,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6047171950340271,0.1672921627759933,0.7799753546714783,284.9388732910156,284.95001220703125,304.1553649902344,297.7750549316406,300.3760070800781,297.1376647949219,284.93878173828125,1.0,0.5851590633392334,0.9287406802177428,0.9287406802177428,1.0,1.0,-2.890150308609009,1.3290115594863892,1.56113862991333,0.6679766178131104,0.9345722794532776,0.9345722794532776,0.0,202.61415100097656,179.0,77387.1796875,0.0,2370.631103515625,1.0,278.1499938964844,282.9811706542969,300.7696533203125,305.8360900878906,293.1499938964844,293.1499938964844,278.1499938964844,36639.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356271982192993,1.0,0.0,0.0,3.8281331062316895,3.828159093856812,9.77839022198168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12939.1806640625,0.0,1745.54248046875,1895.4371337890625,0.0,2800.888916015625,0.9456342458724976,1.0,0.0,3.0,1.0,0.0
17688060,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7668503522872925,0.3389814496040344,0.3095842003822326,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8633082509040833,0.4897851049900055,0.4678085148334503,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9632473587989808,0.6686215400695801,0.4687890708446502,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8049787282943726,0.392103374004364,0.3758761286735534,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6094687581062317,0.1661785393953323,0.7733446359634399,284.9386901855469,284.95001220703125,304.1449279785156,297.7779541015625,300.3668518066406,297.1318664550781,284.93865966796875,1.0,0.5778874754905701,0.9263395667076112,0.9263395667076112,1.0,1.0,-2.876019239425659,1.322001814842224,1.5540173053741455,0.6639536619186401,0.9269420504570008,0.9269420504570008,0.0,193.3383636474609,167.0,76974.5625,0.0,2300.165771484375,1.0,278.1499938964844,282.9884033203125,300.7719116210937,305.8114929199219,293.1499938964844,293.1499938964844,278.1499938964844,36696.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343941569328308,1.0,0.0,0.0,3.8019979000091553,3.802023410797119,9.64532773650717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.6875,0.0,1714.3687744140625,1895.4371337890625,0.0,2789.387451171875,0.939805030822754,1.0,0.0,3.0,1.0,0.0
17688120,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7668503522872925,0.3389814496040344,0.3095842003822326,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8633082509040833,0.4897851049900055,0.4678085148334503,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9632473587989808,0.6686215400695801,0.4687890708446502,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8049787282943726,0.392103374004364,0.3758761286735534,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6094687581062317,0.1661785393953323,0.7733446359634399,284.9386901855469,284.95001220703125,304.1449279785156,297.7779541015625,300.3668518066406,297.1318664550781,284.93865966796875,1.0,0.5778874754905701,0.9263395667076112,0.9263395667076112,1.0,1.0,-2.876019239425659,1.322001814842224,1.5540173053741455,0.6639536619186401,0.9269420504570008,0.9269420504570008,0.0,193.3383636474609,167.0,76974.5625,0.0,2300.165771484375,1.0,278.1499938964844,282.9884033203125,300.7719116210937,305.8114929199219,293.1499938964844,293.1499938964844,278.1499938964844,36696.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343941569328308,1.0,0.0,0.0,3.8019979000091553,3.802023410797119,9.64532773650717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.6875,0.0,1714.3687744140625,1895.4371337890625,0.0,2789.387451171875,0.939805030822754,1.0,0.0,3.0,1.0,0.0
17688180,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7748723030090332,0.3375373482704162,0.3079278767108917,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8724563717842102,0.4878153502941131,0.4655808210372925,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9747331738471984,0.6689571738243103,0.4687483608722687,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8137000799179077,0.3910088241100311,0.3744658827781677,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6152800917625427,0.1650679111480713,0.7665385603904724,284.9389343261719,284.95001220703125,304.1340026855469,297.7803955078125,300.357666015625,297.12652587890625,284.9388732910156,1.0,0.5698642730712891,0.9239384531974792,0.9239384531974792,1.0,1.0,-2.861431121826172,1.314764380455017,1.5466667413711548,0.659823477268219,0.9196550250053406,0.9196550250053406,0.0,183.0011749267578,155.0,76546.4609375,0.0,2224.383056640625,1.0,278.1499938964844,282.9961853027344,300.7739562988281,305.7855529785156,293.1499938964844,293.1499938964844,278.1499938964844,36727.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330898284912109,1.0,0.0,0.0,3.7747433185577393,3.774768590927124,9.507539289188572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12789.7255859375,0.0,1682.0589599609375,1895.4371337890625,0.0,2777.227294921875,0.933711588382721,1.0,0.0,3.0,1.0,0.0
17688240,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7748723030090332,0.3375373482704162,0.3079278767108917,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8724563717842102,0.4878153502941131,0.4655808210372925,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9747331738471984,0.6689571738243103,0.4687483608722687,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8137000799179077,0.3910088241100311,0.3744658827781677,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6152800917625427,0.1650679111480713,0.7665385603904724,284.9389343261719,284.95001220703125,304.1340026855469,297.7803955078125,300.357666015625,297.12652587890625,284.9388732910156,1.0,0.5698642730712891,0.9239384531974792,0.9239384531974792,1.0,1.0,-2.861431121826172,1.314764380455017,1.5466667413711548,0.659823477268219,0.9196550250053406,0.9196550250053406,0.0,183.0011749267578,155.0,76546.4609375,0.0,2224.383056640625,1.0,278.1499938964844,282.9961853027344,300.7739562988281,305.7855529785156,293.1499938964844,293.1499938964844,278.1499938964844,36727.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330898284912109,1.0,0.0,0.0,3.7747433185577393,3.774768590927124,9.507539289188572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12789.7255859375,0.0,1682.0589599609375,1895.4371337890625,0.0,2777.227294921875,0.933711588382721,1.0,0.0,3.0,1.0,0.0
17688300,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7794628739356995,0.3368138968944549,0.3070905804634094,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8776891827583313,0.4868220686912536,0.4644505977630615,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9806838631629944,0.6690996289253235,0.4687042832374573,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8184189200401306,0.3904548585414886,0.3737459778785705,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.6184455752372742,0.1645110994577407,0.763088583946228,284.9390563964844,284.95001220703125,304.1283264160156,297.78143310546875,300.3529968261719,297.1239929199219,284.93902587890625,1.0,0.5656613111495972,0.9227378964424132,0.9227378964424132,1.0,1.0,-2.8540022373199463,1.311077356338501,1.5429247617721558,0.6577295660972595,0.9161018133163452,0.9161018133163452,0.0,177.59754943847656,155.0,76328.015625,0.0,2185.392822265625,1.0,278.1499938964844,283.00018310546875,300.7748413085937,305.77215576171875,293.1499938964844,293.1499938964844,278.1499938964844,36737.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324216604232788,1.0,0.0,0.0,3.76085901260376,3.760884284973145,9.43772647588048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.0419921875,0.0,1665.7244873046875,1895.4371337890625,0.0,2771.000244140625,0.9306049346923828,1.0,0.0,3.0,1.0,0.0
17688360,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7844316363334656,0.3360883295536041,0.3062481880187988,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.883354663848877,0.485822468996048,0.463310956954956,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9866657257080078,0.6692246794700623,0.4686457812786102,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8234047293663025,0.389895498752594,0.3730176091194153,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6217855215072632,0.1639522016048431,0.759613037109375,284.939208984375,284.95001220703125,304.1224670410156,297.78228759765625,300.34832763671875,297.1215209960937,284.93914794921875,1.0,0.561363697052002,0.921666979789734,0.921666979789734,1.0,1.0,-2.846496820449829,1.3073601722717283,1.5391366481781006,0.6556301712989807,0.9125963449478148,0.9125963449478148,0.0,172.0956268310547,143.0,76107.171875,0.0,2145.989501953125,1.0,278.1499938964844,283.0042419433594,300.775634765625,305.7585144042969,293.1499938964844,293.1499938964844,278.1499938964844,36746.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317466378211975,1.0,0.0,0.0,3.746845006942749,3.746870040893554,9.367522579850628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.97265625,0.0,1649.3367919921875,1895.4371337890625,0.0,2764.711181640625,0.9274691343307496,1.0,0.0,3.0,1.0,0.0
17688420,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7952865362167358,0.3346222043037414,0.304553210735321,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8957445025444031,0.4837939143180847,0.4610079824924469,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9982954859733582,0.6696163415908813,0.4685620963573456,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8341397643089294,0.3887509703636169,0.3715402483940124,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6289314031600952,0.1628201156854629,0.7526125311851501,284.9384765625,284.95001220703125,304.1102294921875,297.7835693359375,300.3390197753906,297.117431640625,284.9383544921875,1.0,0.5524337291717529,0.919525146484375,0.919525146484375,1.0,1.0,-2.8296420574188232,1.299017071723938,1.5306251049041748,0.6509997248649597,0.9046807289123536,0.9046807289123536,0.0,161.03775024414062,131.0,75620.1953125,0.0,2065.76220703125,1.0,278.1499938964844,283.011962890625,300.7765808105469,305.7285461425781,293.1499938964844,293.1499938964844,278.1499938964844,36800.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303385972976685,1.0,0.0,0.0,3.7169930934906006,3.717017889022827,9.21885089155694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.0224609375,0.0,1615.0848388671875,1895.4371337890625,0.0,2751.597900390625,0.9208099842071532,1.0,0.0,3.0,1.0,0.0
17688480,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7952865362167358,0.3346222043037414,0.304553210735321,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8957445025444031,0.4837939143180847,0.4610079824924469,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9982954859733582,0.6696163415908813,0.4685620963573456,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8341397643089294,0.3887509703636169,0.3715402483940124,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6289314031600952,0.1628201156854629,0.7526125311851501,284.9384765625,284.95001220703125,304.1102294921875,297.7835693359375,300.3390197753906,297.117431640625,284.9383544921875,1.0,0.5524337291717529,0.919525146484375,0.919525146484375,1.0,1.0,-2.8296420574188232,1.299017071723938,1.5306251049041748,0.6509997248649597,0.9046807289123536,0.9046807289123536,0.0,161.03775024414062,131.0,75620.1953125,0.0,2065.76220703125,1.0,278.1499938964844,283.011962890625,300.7765808105469,305.7285461425781,293.1499938964844,293.1499938964844,278.1499938964844,36800.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303385972976685,1.0,0.0,0.0,3.7169930934906006,3.717017889022827,9.21885089155694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.0224609375,0.0,1615.0848388671875,1895.4371337890625,0.0,2751.597900390625,0.9208099842071532,1.0,0.0,3.0,1.0,0.0
