time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.8047648072242737,0.3330889344215393,0.3028907179832458,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9066916704177856,0.481667011976242,0.4587166011333465,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9990000128746032,0.6718049645423889,0.453443706035614,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8436627984046936,0.3875166773796081,0.3700805008411407,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.6350628137588501,0.1616287678480148,0.7457951903343201,284.9293518066406,284.95001220703125,304.09722900390625,297.7841796875,300.33233642578125,297.1208190917969,284.9286499023437,1.0,0.5423799157142639,0.917383313179016,0.917383313179016,1.0,1.0,-2.798113822937012,1.2834810018539429,1.5146328210830688,0.6427611112594604,0.8877946138381958,0.8877946138381958,0.0,151.4897003173828,119.0,74775.0078125,0.0,1967.8902587890625,1.0,278.1499938964844,283.01641845703125,300.77508544921875,305.6801147460937,293.1499938964844,293.1499938964844,278.45001220703125,37263.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285415172576904,1.0,0.0,0.0,3.672186851501465,3.672211170196533,8.997934060062107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.5546875,0.0,1567.505615234375,1895.4371337890625,0.0,2734.87255859375,0.9110006093978882,1.0,0.0,3.0,1.0,0.0
17688600,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.8047648072242737,0.3330889344215393,0.3028907179832458,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9066916704177856,0.481667011976242,0.4587166011333465,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9990000128746032,0.6718049645423889,0.453443706035614,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8436627984046936,0.3875166773796081,0.3700805008411407,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.6350628137588501,0.1616287678480148,0.7457951903343201,284.9293518066406,284.95001220703125,304.09722900390625,297.7841796875,300.33233642578125,297.1208190917969,284.9286499023437,1.0,0.5423799157142639,0.917383313179016,0.917383313179016,1.0,1.0,-2.798113822937012,1.2834810018539429,1.5146328210830688,0.6427611112594604,0.8877946138381958,0.8877946138381958,0.0,151.4897003173828,119.0,74775.0078125,0.0,1967.8902587890625,1.0,278.1499938964844,283.01641845703125,300.77508544921875,305.6801147460937,293.1499938964844,293.1499938964844,278.45001220703125,37263.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285415172576904,1.0,0.0,0.0,3.672186851501465,3.672211170196533,8.997934060062107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.5546875,0.0,1567.505615234375,1895.4371337890625,0.0,2734.87255859375,0.9110006093978882,1.0,0.0,3.0,1.0,0.0
17688660,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8155167102813721,0.3320459425449371,0.3015347719192505,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.920553982257843,0.4799680411815643,0.4566896259784698,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.6776770949363708,0.4335926175117492,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8549676537513733,0.3866377770900726,0.3688337504863739,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6424385905265808,0.1606329977512359,0.7394573092460632,284.9895324707031,284.95001220703125,304.0833435058594,297.78399658203125,300.3363952636719,297.1453857421875,284.9852905273437,1.0,0.5313583016395569,0.9154999256134032,0.9154999256134032,1.0,1.0,-2.7615110874176025,1.265530347824097,1.4959808588027954,0.6330435276031494,0.9587211012840272,0.9587211012840272,0.0,141.53330993652344,107.0,73463.453125,0.0,1862.91259765625,1.0,278.4431457519531,283.1026306152344,300.7629089355469,305.5368957519531,293.1499938964844,293.1499938964844,278.1499938964844,33819.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218236565589905,1.0,0.0,0.0,3.771405935287476,3.771430730819702,9.49073523770494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.21484375,0.0,1655.6190185546875,1895.4371337890625,0.0,2672.472900390625,0.9305518865585328,1.0,0.0,3.0,1.0,0.0
17688720,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8155167102813721,0.3320459425449371,0.3015347719192505,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.920553982257843,0.4799680411815643,0.4566896259784698,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.6776770949363708,0.4335926175117492,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8549676537513733,0.3866377770900726,0.3688337504863739,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6424385905265808,0.1606329977512359,0.7394573092460632,284.9895324707031,284.95001220703125,304.0833435058594,297.78399658203125,300.3363952636719,297.1453857421875,284.9852905273437,1.0,0.5313583016395569,0.9154999256134032,0.9154999256134032,1.0,1.0,-2.7615110874176025,1.265530347824097,1.4959808588027954,0.6330435276031494,0.9587211012840272,0.9587211012840272,0.0,141.53330993652344,107.0,73463.453125,0.0,1862.91259765625,1.0,278.4431457519531,283.1026306152344,300.7629089355469,305.5368957519531,293.1499938964844,293.1499938964844,278.1499938964844,33819.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218236565589905,1.0,0.0,0.0,3.771405935287476,3.771430730819702,9.49073523770494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.21484375,0.0,1655.6190185546875,1895.4371337890625,0.0,2672.472900390625,0.9305518865585328,1.0,0.0,3.0,1.0,0.0
17688780,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8265351057052612,0.3300131559371948,0.2995892465114593,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9362208247184752,0.4772249162197113,0.4540114402770996,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.6842651963233948,0.4127348661422729,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.867615818977356,0.3848925530910492,0.3670569956302643,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6508275270462036,0.1593061536550521,0.7323217391967773,284.88604736328125,284.95001220703125,304.0685119628906,297.7829895019531,300.3387451171875,297.1685791015625,284.88739013671875,1.0,0.5194556713104248,0.9136164784431458,0.9136164784431458,1.0,1.0,-2.7201850414276123,1.2452406883239746,1.474944233894348,0.6222617030143738,0.8480556607246399,0.8480556607246399,0.0,131.41549682617188,110.0,72780.9921875,0.0,1752.9656982421875,1.0,278.1571350097656,283.01129150390625,300.78155517578125,305.5931396484375,293.1499938964844,293.1499938964844,278.45001220703125,40204.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249000310897827,1.0,0.0,0.0,3.582984447479248,3.5830087661743164,8.566100291318435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.5400390625,0.0,1490.7589111328125,1895.4371337890625,0.0,2701.023193359375,0.8941120505332947,1.0,0.0,3.0,1.0,0.0
17688840,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8265351057052612,0.3300131559371948,0.2995892465114593,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9362208247184752,0.4772249162197113,0.4540114402770996,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.6842651963233948,0.4127348661422729,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.867615818977356,0.3848925530910492,0.3670569956302643,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6508275270462036,0.1593061536550521,0.7323217391967773,284.88604736328125,284.95001220703125,304.0685119628906,297.7829895019531,300.3387451171875,297.1685791015625,284.88739013671875,1.0,0.5194556713104248,0.9136164784431458,0.9136164784431458,1.0,1.0,-2.7201850414276123,1.2452406883239746,1.474944233894348,0.6222617030143738,0.8480556607246399,0.8480556607246399,0.0,131.41549682617188,110.0,72780.9921875,0.0,1752.9656982421875,1.0,278.1571350097656,283.01129150390625,300.78155517578125,305.5931396484375,293.1499938964844,293.1499938964844,278.45001220703125,40204.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249000310897827,1.0,0.0,0.0,3.582984447479248,3.5830087661743164,8.566100291318435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.5400390625,0.0,1490.7589111328125,1895.4371337890625,0.0,2701.023193359375,0.8941120505332947,1.0,0.0,3.0,1.0,0.0
17688900,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8304428458213806,0.3294685184955597,0.2987671494483948,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9416928887367249,0.4762606620788574,0.4527701437473297,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.6884031295776367,0.4053994119167328,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8722004890441895,0.3843378126621246,0.3662393689155578,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6537583470344543,0.1587902158498764,0.7290387749671936,284.999267578125,284.95001220703125,304.06072998046875,297.7821350097656,300.3436279296875,297.1866760253906,285.0009765625,1.0,0.5153679251670837,0.9126747846603394,0.9126747846603394,1.0,1.0,-2.703946828842163,1.2372846603393557,1.4666621685028076,0.6178692579269409,0.920241355895996,0.920241355895996,0.0,127.89631652832033,110.0,71762.3515625,0.0,1712.7095947265625,1.0,278.4002685546875,283.1424865722656,300.74041748046875,305.35260009765625,293.1499938964844,293.1499938964844,278.45001220703125,35199.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184313178062439,1.0,0.0,0.0,3.613910436630249,3.61393404006958,8.714612818039313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.32421875,0.0,1487.455810546875,1895.4371337890625,0.0,2641.04248046875,0.8986574411392212,1.0,0.0,3.0,1.0,0.0
17688960,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8336472511291504,0.3289962708950043,0.2982813417911529,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9459800720214844,0.475390613079071,0.4518740177154541,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9990000128746032,0.6923460960388184,0.3997626304626465,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8759125471115112,0.383876085281372,0.3657167255878448,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.6561008095741272,0.1583479046821594,0.7265657186508179,284.9721069335937,284.95001220703125,304.0526733398437,297.7810363769531,300.3484191894531,297.2043151855469,284.9701538085937,1.0,0.512173593044281,0.9120516180992126,0.9120516180992126,1.0,1.0,-2.6919071674346924,1.2313708066940308,1.4605364799499512,0.6146999597549438,0.9146305918693542,0.9146305918693542,0.0,125.25048828125,113.0,71598.84375,0.0,1682.9747314453125,1.0,278.4422607421875,283.1194763183594,300.7538146972656,305.40301513671875,293.1499938964844,293.1499938964844,278.1499938964844,34729.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162644505500793,1.0,0.0,0.0,3.6592342853546143,3.659258127212525,8.934570701057964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.328125,0.0,1533.9344482421875,1895.4371337890625,0.0,2620.997314453125,0.9060852527618408,1.0,0.0,3.0,1.0,0.0
17689020,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8361499905586243,0.3271883130073547,0.2967384755611419,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9493743181228638,0.4728301763534546,0.4495457410812378,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6980436444282532,0.393895536661148,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8791190385818481,0.3822556138038635,0.364251047372818,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.657721996307373,0.157148391008377,0.7211260795593262,284.9100036621094,284.95001220703125,304.0356750488281,297.7781066894531,300.3465576171875,297.2187805175781,284.9102478027344,1.0,0.5077611804008484,0.9108052253723145,0.9108052253723145,1.0,1.0,-2.671903610229492,1.2215063571929932,1.450397253036499,0.609529435634613,0.8382963538169861,0.8382963538169861,0.0,122.278076171875,116.0,71371.8828125,0.0,1640.5885009765625,1.0,278.1580505371094,283.0570983886719,300.77703857421875,305.4823913574219,293.1499938964844,293.1499938964844,278.45001220703125,39343.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192974328994751,1.0,0.0,0.0,3.4832093715667725,3.4832324981689453,8.095664156826388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.59765625,0.0,1379.2757568359375,1895.4371337890625,0.0,2649.061767578125,0.8716514706611633,1.0,0.0,3.0,1.0,0.0
17689080,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8361499905586243,0.3271883130073547,0.2967384755611419,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9493743181228638,0.4728301763534546,0.4495457410812378,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6980436444282532,0.393895536661148,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8791190385818481,0.3822556138038635,0.364251047372818,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.657721996307373,0.157148391008377,0.7211260795593262,284.9100036621094,284.95001220703125,304.0356750488281,297.7781066894531,300.3465576171875,297.2187805175781,284.9102478027344,1.0,0.5077611804008484,0.9108052253723145,0.9108052253723145,1.0,1.0,-2.671903610229492,1.2215063571929932,1.450397253036499,0.609529435634613,0.8382963538169861,0.8382963538169861,0.0,122.278076171875,116.0,71371.8828125,0.0,1640.5885009765625,1.0,278.1580505371094,283.0570983886719,300.77703857421875,305.4823913574219,293.1499938964844,293.1499938964844,278.45001220703125,39343.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192974328994751,1.0,0.0,0.0,3.4832093715667725,3.4832324981689453,8.095664156826388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.59765625,0.0,1379.2757568359375,1895.4371337890625,0.0,2649.061767578125,0.8716514706611633,1.0,0.0,3.0,1.0,0.0
17689140,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8364865779876709,0.3260882198810577,0.295608788728714,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9496753811836244,0.4709841012954712,0.4476428031921386,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.703181803226471,0.391891598701477,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8797100782394409,0.3812114596366882,0.3631149232387543,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6573490500450134,0.1561495810747146,0.7162619233131409,284.98291015625,284.95001220703125,304.0174865722656,297.7741394042969,300.34521484375,297.2342224121094,284.9808349609375,1.0,0.5053442120552063,0.909558892250061,0.909558892250061,1.0,1.0,-2.658634662628174,1.214920163154602,1.443714618682861,0.6061142086982727,0.9067778587341307,0.9067778587341307,0.0,121.05376434326172,119.0,70638.84375,0.0,1616.1771240234375,1.0,278.44158935546875,283.1466369628906,300.75311279296875,305.3335266113281,293.1499938964844,293.1499938964844,278.1499938964844,34025.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120319843292236,1.0,0.0,0.0,3.589074850082397,3.5890979766845703,8.595246754339314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.8505859375,0.0,1451.9100341796875,1895.4371337890625,0.0,2581.91796875,0.8898096680641174,1.0,0.0,3.0,1.0,0.0
17689200,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8364865779876709,0.3260882198810577,0.295608788728714,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9496753811836244,0.4709841012954712,0.4476428031921386,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.703181803226471,0.391891598701477,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8797100782394409,0.3812114596366882,0.3631149232387543,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6573490500450134,0.1561495810747146,0.7162619233131409,284.98291015625,284.95001220703125,304.0174865722656,297.7741394042969,300.34521484375,297.2342224121094,284.9808349609375,1.0,0.5053442120552063,0.909558892250061,0.909558892250061,1.0,1.0,-2.658634662628174,1.214920163154602,1.443714618682861,0.6061142086982727,0.9067778587341307,0.9067778587341307,0.0,121.05376434326172,119.0,70638.84375,0.0,1616.1771240234375,1.0,278.44158935546875,283.1466369628906,300.75311279296875,305.3335266113281,293.1499938964844,293.1499938964844,278.1499938964844,34025.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120319843292236,1.0,0.0,0.0,3.589074850082397,3.5890979766845703,8.595246754339314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.8505859375,0.0,1451.9100341796875,1895.4371337890625,0.0,2581.91796875,0.8898096680641174,1.0,0.0,3.0,1.0,0.0
17689260,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8338686227798462,0.3240900635719299,0.2940152883529663,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9462200999259948,0.4683066010475158,0.4453336298465729,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9990000128746032,0.7061007618904114,0.3937098681926727,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8771381974220276,0.3794754445552826,0.3616687059402466,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6546080708503723,0.1547886580228805,0.7107558846473694,284.9167785644531,284.95001220703125,303.9979858398437,297.7689819335937,300.3317565917969,297.228271484375,284.9166564941406,1.0,0.5042406916618347,0.9079867005348206,0.9079867005348206,1.0,1.0,-2.647776365280152,1.2094600200653076,1.4383163452148438,0.6034008860588074,0.834243655204773,0.834243655204773,0.0,121.39171600341795,122.0,70640.96875,0.0,1602.405517578125,1.0,278.1585388183594,283.0768127441406,300.7742614746094,305.4297790527344,293.1499938964844,293.1499938964844,278.45001220703125,38782.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164089322090149,1.0,0.0,0.0,3.4346773624420166,3.434699773788452,7.871639127188246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.6552734375,0.0,1326.136474609375,1895.4371337890625,0.0,2622.3330078125,0.8604629635810852,1.0,0.0,3.0,1.0,0.0
17689320,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8338686227798462,0.3240900635719299,0.2940152883529663,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9462200999259948,0.4683066010475158,0.4453336298465729,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9990000128746032,0.7061007618904114,0.3937098681926727,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8771381974220276,0.3794754445552826,0.3616687059402466,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6546080708503723,0.1547886580228805,0.7107558846473694,284.9167785644531,284.95001220703125,303.9979858398437,297.7689819335937,300.3317565917969,297.228271484375,284.9166564941406,1.0,0.5042406916618347,0.9079867005348206,0.9079867005348206,1.0,1.0,-2.647776365280152,1.2094600200653076,1.4383163452148438,0.6034008860588074,0.834243655204773,0.834243655204773,0.0,121.39171600341795,122.0,70640.96875,0.0,1602.405517578125,1.0,278.1585388183594,283.0768127441406,300.7742614746094,305.4297790527344,293.1499938964844,293.1499938964844,278.45001220703125,38782.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164089322090149,1.0,0.0,0.0,3.4346773624420166,3.434699773788452,7.871639127188246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.6552734375,0.0,1326.136474609375,1895.4371337890625,0.0,2622.3330078125,0.8604629635810852,1.0,0.0,3.0,1.0,0.0
17689380,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8305270671844482,0.322759747505188,0.2927632629871368,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9415571689605712,0.4662861227989197,0.443358838558197,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.7088330388069153,0.3971230685710907,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8735989928245544,0.3782702088356018,0.360471099615097,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6510492563247681,0.1535695046186447,0.70534348487854,284.9830322265625,284.95001220703125,303.9771423339844,297.7626037597656,300.3207397460937,297.2274780273437,284.9808349609375,1.0,0.5040307641029358,0.90641450881958,0.90641450881958,1.0,1.0,-2.640053987503052,1.2055305242538452,1.4345234632492063,0.6014773845672607,0.8999698758125305,0.8999698758125305,0.0,122.46015167236328,125.0,70042.1796875,0.0,1596.39794921875,1.0,278.4411926269531,283.1579895019531,300.74566650390625,305.2867431640625,293.1499938964844,293.1499938964844,278.1499938964844,33792.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099524974822998,1.0,0.0,0.0,3.549978017807007,3.550000667572021,8.409004976783763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.291015625,0.0,1408.6484375,1895.4371337890625,0.0,2562.756103515625,0.8808377385139465,1.0,0.0,3.0,1.0,0.0
17689440,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8305270671844482,0.322759747505188,0.2927632629871368,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9415571689605712,0.4662861227989197,0.443358838558197,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.7088330388069153,0.3971230685710907,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8735989928245544,0.3782702088356018,0.360471099615097,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6510492563247681,0.1535695046186447,0.70534348487854,284.9830322265625,284.95001220703125,303.9771423339844,297.7626037597656,300.3207397460937,297.2274780273437,284.9808349609375,1.0,0.5040307641029358,0.90641450881958,0.90641450881958,1.0,1.0,-2.640053987503052,1.2055305242538452,1.4345234632492063,0.6014773845672607,0.8999698758125305,0.8999698758125305,0.0,122.46015167236328,125.0,70042.1796875,0.0,1596.39794921875,1.0,278.4411926269531,283.1579895019531,300.74566650390625,305.2867431640625,293.1499938964844,293.1499938964844,278.1499938964844,33792.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099524974822998,1.0,0.0,0.0,3.549978017807007,3.550000667572021,8.409004976783763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.291015625,0.0,1408.6484375,1895.4371337890625,0.0,2562.756103515625,0.8808377385139465,1.0,0.0,3.0,1.0,0.0
17689500,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8283261060714722,0.321670800447464,0.2920340001583099,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9385188221931458,0.4648882448673248,0.4422947764396667,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9990000128746032,0.7094069123268127,0.3995319604873657,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8712936043739319,0.377356082201004,0.3598249852657318,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6488833427429199,0.1528118550777435,0.7025266289710999,284.8637390136719,284.95001220703125,303.9661560058594,297.7589416503906,300.31072998046875,297.21929931640625,284.8633728027344,1.0,0.5041698813438416,0.9056283831596376,0.9056283831596376,1.0,1.0,-2.636634349822998,1.203770875930786,1.4328635931015017,0.6006713509559631,0.8120281100273132,0.8120281100273132,0.0,123.2910614013672,125.0,70393.0703125,0.0,1595.351806640625,1.0,278.2005615234375,283.0346069335937,300.7830810546875,305.48095703125,293.1499938964844,293.1499938964844,278.1499938964844,39277.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147092461585999,1.0,0.0,0.0,3.4782443046569824,3.478267431259156,8.072601076491992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.177734375,0.0,1373.71728515625,1895.4371337890625,0.0,2606.626220703125,0.8668532967567444,1.0,0.0,3.0,1.0,0.0
17689560,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8254764080047607,0.3205806314945221,0.2910489439964294,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.934640884399414,0.4634661078453064,0.4409619867801666,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9990000128746032,0.7097371220588684,0.4026265740394592,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8683272004127502,0.3763993978500366,0.3589456975460052,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.6462100744247437,0.1519964337348938,0.6991320848464966,284.9181823730469,284.95001220703125,303.95477294921875,297.75494384765625,300.2998352050781,297.20977783203125,284.9179382324219,1.0,0.5043765306472778,0.904754638671875,0.904754638671875,1.0,1.0,-2.632432460784912,1.2016249895095823,1.4308074712753296,0.5996490716934204,0.8293365836143494,0.8293365836143494,0.0,124.37100219726562,128.0,70083.890625,0.0,1594.3333740234375,1.0,278.1590881347656,283.0887451171875,300.7627258300781,305.3820495605469,293.1499938964844,293.1499938964844,278.45001220703125,38598.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148138523101807,1.0,0.0,0.0,3.399961233139038,3.3999831676483154,7.713317700108746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.85546875,0.0,1290.48193359375,1895.4371337890625,0.0,2607.592529296875,0.8527007102966309,1.0,0.0,3.0,1.0,0.0
17689620,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8205404281616211,0.3190657794475555,0.2896753549575805,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9276808500289916,0.4612891376018524,0.4388888776302337,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.7107486724853516,0.4085107743740082,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.863107442855835,0.3750501573085785,0.3576602637767792,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6413419246673584,0.1505733430385589,0.6929957866668701,284.9811706542969,284.95001220703125,303.9308776855469,297.74591064453125,300.28271484375,297.2001953125,284.9799194335937,1.0,0.5050984025001526,0.90300714969635,0.90300714969635,1.0,1.0,-2.626441240310669,1.1985143423080444,1.4279268980026243,0.5981928110122681,0.8918914198875427,0.8918914198875427,0.0,126.51787567138672,131.0,69491.171875,0.0,1595.60107421875,1.0,278.4404602050781,283.1676330566406,300.7305908203125,305.2365417480469,293.1499938964844,293.1499938964844,278.75,33899.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086543083190918,1.0,0.0,0.0,3.5137686729431152,3.513791084289551,8.238338864430261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.2734375,0.0,1371.6876220703125,1895.4371337890625,0.0,2550.806396484375,0.87300044298172,1.0,0.0,3.0,1.0,0.0
17689680,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8205404281616211,0.3190657794475555,0.2896753549575805,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9276808500289916,0.4612891376018524,0.4388888776302337,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.7107486724853516,0.4085107743740082,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.863107442855835,0.3750501573085785,0.3576602637767792,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6413419246673584,0.1505733430385589,0.6929957866668701,284.9811706542969,284.95001220703125,303.9308776855469,297.74591064453125,300.28271484375,297.2001953125,284.9799194335937,1.0,0.5050984025001526,0.90300714969635,0.90300714969635,1.0,1.0,-2.626441240310669,1.1985143423080444,1.4279268980026243,0.5981928110122681,0.8918914198875427,0.8918914198875427,0.0,126.51787567138672,131.0,69491.171875,0.0,1595.60107421875,1.0,278.4404602050781,283.1676330566406,300.7305908203125,305.2365417480469,293.1499938964844,293.1499938964844,278.75,33899.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086543083190918,1.0,0.0,0.0,3.5137686729431152,3.513791084289551,8.238338864430261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.2734375,0.0,1371.6876220703125,1895.4371337890625,0.0,2550.806396484375,0.87300044298172,1.0,0.0,3.0,1.0,0.0
17689740,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8155566453933716,0.3175700008869171,0.2884399890899658,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9207422137260436,0.4592016339302063,0.4370204210281372,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.7113828659057617,0.4146991670131683,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8579755425453186,0.3737954199314117,0.3565720319747925,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.6365784406661987,0.1491857916116714,0.6872370839118958,285.0235290527344,284.95001220703125,303.9053649902344,297.73541259765625,300.2639465332031,297.188720703125,285.01885986328125,1.0,0.5061402320861816,0.9012596607208252,0.9012596607208252,1.0,1.0,-2.621919870376587,1.1961166858673096,1.425803303718567,0.597122311592102,0.9776443243026732,0.9776443243026732,0.0,128.87307739257812,134.0,69143.484375,0.0,1599.8345947265625,1.0,278.7413635253906,283.2222900390625,300.7294616699219,305.1990051269531,293.1499938964844,293.1499938964844,278.45001220703125,31618.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053701519966125,1.0,0.0,0.0,3.692455530166626,3.692479133605957,9.09753680389258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12097.576171875,0.0,1547.75244140625,1895.4371337890625,0.0,2520.6240234375,0.911438524723053,1.0,0.0,3.0,1.0,0.0
17689800,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8155566453933716,0.3175700008869171,0.2884399890899658,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9207422137260436,0.4592016339302063,0.4370204210281372,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.7113828659057617,0.4146991670131683,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8579755425453186,0.3737954199314117,0.3565720319747925,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.6365784406661987,0.1491857916116714,0.6872370839118958,285.0235290527344,284.95001220703125,303.9053649902344,297.73541259765625,300.2639465332031,297.188720703125,285.01885986328125,1.0,0.5061402320861816,0.9012596607208252,0.9012596607208252,1.0,1.0,-2.621919870376587,1.1961166858673096,1.425803303718567,0.597122311592102,0.9776443243026732,0.9776443243026732,0.0,128.87307739257812,134.0,69143.484375,0.0,1599.8345947265625,1.0,278.7413635253906,283.2222900390625,300.7294616699219,305.1990051269531,293.1499938964844,293.1499938964844,278.45001220703125,31618.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053701519966125,1.0,0.0,0.0,3.692455530166626,3.692479133605957,9.09753680389258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12097.576171875,0.0,1547.75244140625,1895.4371337890625,0.0,2520.6240234375,0.911438524723053,1.0,0.0,3.0,1.0,0.0
17689860,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8094726800918579,0.315106600522995,0.2866135835647583,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9129247069358826,0.45619797706604,0.4346148669719696,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.7099202275276184,0.4217094480991363,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8520673513412476,0.3717149198055267,0.3549914062023163,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6313390135765076,0.1474673002958297,0.6807348728179932,284.8807678222656,284.95001220703125,303.880615234375,297.7245483398437,300.2373046875,297.1623229980469,284.88580322265625,1.0,0.5071387887001038,0.8996468186378479,0.8996468186378479,1.0,1.0,-2.615550994873047,1.1928205490112305,1.4227303266525269,0.5956171154975891,0.8571475148200989,0.8571475148200989,0.0,131.54441833496094,134.0,69394.546875,0.0,1602.8824462890625,1.0,278.460205078125,283.0854187011719,300.7486267089844,305.3338317871094,293.1499938964844,293.1499938964844,278.45001220703125,39168.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129996657371521,1.0,0.0,0.0,3.5821526050567627,3.582176685333252,8.562123525734933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.7333984375,0.0,1482.25048828125,1895.4371337890625,0.0,2590.84423828125,0.8926401734352112,1.0,0.0,3.0,1.0,0.0
17689920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8087929487228394,0.3148850202560425,0.2864004969596863,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9120912551879884,0.455914705991745,0.4343368113040924,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.7097589373588562,0.4224656820297241,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8514241576194763,0.3715160191059112,0.3547985851764679,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6307679414749146,0.147291824221611,0.6799868941307068,284.8881225585937,284.95001220703125,303.8780822753906,297.723388671875,300.2347106933594,297.15985107421875,284.89141845703125,1.0,0.5072306394577026,0.899486780166626,0.899486780166626,1.0,1.0,-2.614738941192627,1.1924068927764893,1.422331929206848,0.5954160690307617,0.8582654595375061,0.8582654595375061,0.0,131.83084106445312,137.0,69371.1484375,0.0,1603.0284423828125,1.0,278.4576110839844,283.0907592773437,300.742919921875,305.3186340332031,293.1499938964844,293.1499938964844,278.75,38851.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129092454910278,1.0,0.0,0.0,3.576333284378052,3.576357126235962,8.534326525477809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.9580078125,0.0,1473.646728515625,1895.4371337890625,0.0,2590.009765625,0.8913350701332092,1.0,0.0,3.0,1.0,0.0
17689980,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8024439811706543,0.3131284117698669,0.2847276628017425,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9045212268829346,0.4534791111946106,0.4319418668746948,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.7086502313613892,0.4298650324344635,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8454746007919312,0.3699017763137817,0.3532105982303619,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6252052187919617,0.14559406042099,0.6725870370864868,284.9830322265625,284.95001220703125,303.8489990234375,297.70977783203125,300.211181640625,297.1428527832031,284.9806213378906,1.0,0.5083313584327698,0.8977138996124268,0.8977138996124268,1.0,1.0,-2.6079397201538086,1.188904047012329,1.4190356731414795,0.5937098860740662,0.9367728233337402,0.9367728233337402,0.0,134.70118713378906,140.0,68667.6875,0.0,1606.343017578125,1.0,278.7421875,283.1957702636719,300.6961669921875,305.1478576660156,293.1499938964844,293.1499938964844,278.45001220703125,33764.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068282008171082,1.0,0.0,0.0,3.686574935913086,3.686598777770996,9.068582471627452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.306640625,0.0,1557.3504638671875,1895.4371337890625,0.0,2534.015625,0.9115524888038636,1.0,0.0,3.0,1.0,0.0
17690040,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8024439811706543,0.3131284117698669,0.2847276628017425,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9045212268829346,0.4534791111946106,0.4319418668746948,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.7086502313613892,0.4298650324344635,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8454746007919312,0.3699017763137817,0.3532105982303619,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6252052187919617,0.14559406042099,0.6725870370864868,284.9830322265625,284.95001220703125,303.8489990234375,297.70977783203125,300.211181640625,297.1428527832031,284.9806213378906,1.0,0.5083313584327698,0.8977138996124268,0.8977138996124268,1.0,1.0,-2.6079397201538086,1.188904047012329,1.4190356731414795,0.5937098860740662,0.9367728233337402,0.9367728233337402,0.0,134.70118713378906,140.0,68667.6875,0.0,1606.343017578125,1.0,278.7421875,283.1957702636719,300.6961669921875,305.1478576660156,293.1499938964844,293.1499938964844,278.45001220703125,33764.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068282008171082,1.0,0.0,0.0,3.686574935913086,3.686598777770996,9.068582471627452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.306640625,0.0,1557.3504638671875,1895.4371337890625,0.0,2534.015625,0.9115524888038636,1.0,0.0,3.0,1.0,0.0
17690100,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7992655038833618,0.3118740916252136,0.2838794291019439,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9009829163551332,0.451923131942749,0.4307565689086914,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9990000128746032,0.7073986530303955,0.433576375246048,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8425778746604919,0.368816077709198,0.3524324893951416,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6224502325057983,0.1446365416049957,0.6689528822898865,284.8493957519531,284.95001220703125,303.833740234375,297.70233154296875,300.1962585449219,297.1293029785156,284.8466186523437,1.0,0.5089085698127747,0.8968273997306824,0.8968273997306824,1.0,1.0,-2.604656457901001,1.187203288078308,1.4174532890319824,0.5929096341133118,0.8374159336090088,0.8374159336090088,0.0,136.16683959960938,140.0,69129.6796875,0.0,1608.2855224609375,1.0,278.4971618652344,283.05499267578125,300.7300720214844,305.3417053222656,293.1499938964844,293.1499938964844,278.45001220703125,38936.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119561076164246,1.0,0.0,0.0,3.6255364418029785,3.625560760498047,8.770772410571226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.763671875,0.0,1527.943115234375,1895.4371337890625,0.0,2581.21826171875,0.8992339968681335,1.0,0.0,3.0,1.0,0.0
17690160,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7955722212791443,0.3105674684047699,0.2827380299568176,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8969898223876953,0.4502986669540405,0.4292704463005066,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.7058801054954529,0.4377013742923736,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8392781615257263,0.3676467835903168,0.3513896763324737,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.619325578212738,0.143619567155838,0.6647552251815796,284.9012451171875,284.95001220703125,303.8180236816406,297.6944580078125,300.1803894042969,297.1143493652344,284.90338134765625,1.0,0.5094353556632996,0.8959769010543823,0.8959769010543823,1.0,1.0,-2.600159883499145,1.1849169731140137,1.4152429103851318,0.5917854309082031,0.8460811376571655,0.8460811376571655,0.0,137.78176879882812,143.0,68663.125,0.0,1609.197265625,1.0,278.4578857421875,283.1148681640625,300.7043762207031,305.23101806640625,293.1499938964844,293.1499938964844,278.75,39382.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122283220291138,1.0,0.0,0.0,3.523533821105957,3.523557186126709,8.284192176688521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.41796875,0.0,1421.400634765625,1895.4371337890625,0.0,2583.72900390625,0.8805719017982483,1.0,0.0,3.0,1.0,0.0
17690220,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7895536422729492,0.3088214993476867,0.2811289429664612,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8902983069419861,0.4478985071182251,0.4269635379314422,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.7036588788032532,0.4449469447135925,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8338057398796082,0.3660057485103607,0.3498204052448272,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6136594414710999,0.1418820172548294,0.657218873500824,284.9857482910156,284.95001220703125,303.7850341796875,297.6773986816406,300.1548156738281,297.0968017578125,284.9833068847656,1.0,0.5105453729629517,0.8942759037017822,0.8942759037017822,1.0,1.0,-2.593217134475708,1.1813644170761108,1.4118528366088867,0.5899713635444641,0.9215059280395508,0.9215059280395508,0.0,140.68783569335938,131.0,67961.765625,0.0,1612.417724609375,1.0,278.7417907714844,283.21112060546875,300.6606140136719,305.0657653808594,293.1499938964844,293.1499938964844,278.45001220703125,33851.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055926561355591,1.0,0.0,0.0,3.635673999786377,3.635697364807129,8.819889671940473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.7744140625,0.0,1501.2738037109375,1895.4371337890625,0.0,2522.66650390625,0.9001532793045044,1.0,0.0,3.0,1.0,0.0
17690280,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7895536422729492,0.3088214993476867,0.2811289429664612,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8902983069419861,0.4478985071182251,0.4269635379314422,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.7036588788032532,0.4449469447135925,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8338057398796082,0.3660057485103607,0.3498204052448272,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6136594414710999,0.1418820172548294,0.657218873500824,284.9857482910156,284.95001220703125,303.7850341796875,297.6773986816406,300.1548156738281,297.0968017578125,284.9833068847656,1.0,0.5105453729629517,0.8942759037017822,0.8942759037017822,1.0,1.0,-2.593217134475708,1.1813644170761108,1.4118528366088867,0.5899713635444641,0.9215059280395508,0.9215059280395508,0.0,140.68783569335938,131.0,67961.765625,0.0,1612.417724609375,1.0,278.7417907714844,283.21112060546875,300.6606140136719,305.0657653808594,293.1499938964844,293.1499938964844,278.45001220703125,33851.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055926561355591,1.0,0.0,0.0,3.635673999786377,3.635697364807129,8.819889671940473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.7744140625,0.0,1501.2738037109375,1895.4371337890625,0.0,2522.66650390625,0.9001532793045044,1.0,0.0,3.0,1.0,0.0
17690340,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7886025309562683,0.3062021732330322,0.278935432434082,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8895519971847534,0.4446581304073334,0.4240852892398834,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.7008458971977234,0.4430296123027801,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8333860635757446,0.3636533617973327,0.3477508425712585,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6117037534713745,0.1398524791002273,0.6483553051948547,284.9024658203125,284.95001220703125,303.75,297.6584777832031,300.12408447265625,297.073974609375,284.9031982421875,1.0,0.506394624710083,0.8925748467445374,0.8925748467445374,1.0,1.0,-2.5717036724090576,1.170643925666809,1.401059627532959,0.5846971869468689,0.8318700790405273,0.8318700790405273,0.0,139.15452575683594,119.0,67632.5859375,0.0,1576.0205078125,1.0,278.4581604003906,283.1327819824219,300.6659851074219,305.13232421875,293.1499938964844,293.1499938964844,278.75,39644.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106496930122375,1.0,0.0,0.0,3.4588048458099365,3.4588277339935303,7.982619649737899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.7958984375,0.0,1356.518798828125,1895.4371337890625,0.0,2569.177490234375,0.8664604425430298,1.0,0.0,3.0,1.0,0.0
