time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7886025309562683,0.3062021732330322,0.278935432434082,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8895519971847534,0.4446581304073334,0.4240852892398834,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.7008458971977234,0.4430296123027801,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8333860635757446,0.3636533617973327,0.3477508425712585,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6117037534713745,0.1398524791002273,0.6483553051948547,284.9024658203125,284.95001220703125,303.75,297.6584777832031,300.12408447265625,297.073974609375,284.9031982421875,1.0,0.506394624710083,0.8925748467445374,0.8925748467445374,1.0,1.0,-2.5717036724090576,1.170643925666809,1.401059627532959,0.5846971869468689,0.8318700790405273,0.8318700790405273,0.0,139.15452575683594,119.0,67632.5859375,0.0,1576.0205078125,1.0,278.4581604003906,283.1327819824219,300.6659851074219,305.13232421875,293.1499938964844,293.1499938964844,278.75,39644.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106496930122375,1.0,0.0,0.0,3.4588048458099365,3.4588277339935303,7.982619649737899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.7958984375,0.0,1356.518798828125,1895.4371337890625,0.0,2569.177490234375,0.8664604425430298,1.0,0.0,3.0,1.0,0.0
17690460,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7926687598228455,0.3043806254863739,0.2769901752471924,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8943222761154175,0.4421104788780212,0.4213781952857971,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9990000128746032,0.7013387084007263,0.4333948791027069,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8376356959342957,0.3618586659431457,0.3457691967487335,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.6133701205253601,0.1380769312381744,0.6392706036567688,284.9652404785156,284.95001220703125,303.71356201171875,297.6398010253906,300.1046142578125,297.07421875,284.9623107910156,1.0,0.4989432990550995,0.8911058902740479,0.8911058902740479,1.0,1.0,-2.541245698928833,1.155611872673035,1.3856338262557983,0.5770259499549866,0.8855056166648865,0.8855056166648865,0.0,134.02215576171875,122.0,66391.6484375,0.0,1512.5694580078125,1.0,278.7413330078125,283.2182922363281,300.61590576171875,304.9313659667969,293.1499938964844,293.1499938964844,279.04998779296875,34697.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026517033576965,1.0,0.0,0.0,3.545027732849121,3.545050621032715,8.385570140490017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.2841796875,0.0,1410.024658203125,1895.4371337890625,0.0,2495.69384765625,0.8802686929702759,1.0,0.0,3.0,1.0,0.0
17690520,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7926687598228455,0.3043806254863739,0.2769901752471924,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8943222761154175,0.4421104788780212,0.4213781952857971,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9990000128746032,0.7013387084007263,0.4333948791027069,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8376356959342957,0.3618586659431457,0.3457691967487335,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.6133701205253601,0.1380769312381744,0.6392706036567688,284.9652404785156,284.95001220703125,303.71356201171875,297.6398010253906,300.1046142578125,297.07421875,284.9623107910156,1.0,0.4989432990550995,0.8911058902740479,0.8911058902740479,1.0,1.0,-2.541245698928833,1.155611872673035,1.3856338262557983,0.5770259499549866,0.8855056166648865,0.8855056166648865,0.0,134.02215576171875,122.0,66391.6484375,0.0,1512.5694580078125,1.0,278.7413330078125,283.2182922363281,300.61590576171875,304.9313659667969,293.1499938964844,293.1499938964844,279.04998779296875,34697.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026517033576965,1.0,0.0,0.0,3.545027732849121,3.545050621032715,8.385570140490017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.2841796875,0.0,1410.024658203125,1895.4371337890625,0.0,2495.69384765625,0.8802686929702759,1.0,0.0,3.0,1.0,0.0
17690580,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7942931652069092,0.3027375638484955,0.2754173576831817,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8961902260780334,0.4397255480289459,0.4190314710140228,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.7032470107078552,0.4283716678619385,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8394496440887451,0.3602221310138702,0.3441230952739715,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6132648587226868,0.1364795118570327,0.6315444111824036,285.0116271972656,284.95001220703125,303.6765441894531,297.6234130859375,300.0906677246094,297.0837097167969,285.0061340332031,1.0,0.4945774376392364,0.8896369934082031,0.8896369934082031,1.0,1.0,-2.5192270278930664,1.1447601318359375,1.374466896057129,0.5712375044822693,0.9643336534500122,0.9643336534500122,0.0,131.178466796875,125.0,65515.2265625,0.0,1471.26708984375,1.0,279.04217529296875,283.2845764160156,300.6055908203125,304.84478759765625,293.1499938964844,293.1499938964844,278.75,32214.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968297600746155,1.0,0.0,0.0,3.695753335952759,3.695777177810669,9.113795158555148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.10546875,0.0,1555.9942626953125,1895.4371337890625,0.0,2442.476318359375,0.9123957753181458,1.0,0.0,3.0,1.0,0.0
17690640,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7942931652069092,0.3027375638484955,0.2754173576831817,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8961902260780334,0.4397255480289459,0.4190314710140228,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.7032470107078552,0.4283716678619385,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8394496440887451,0.3602221310138702,0.3441230952739715,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6132648587226868,0.1364795118570327,0.6315444111824036,285.0116271972656,284.95001220703125,303.6765441894531,297.6234130859375,300.0906677246094,297.0837097167969,285.0061340332031,1.0,0.4945774376392364,0.8896369934082031,0.8896369934082031,1.0,1.0,-2.5192270278930664,1.1447601318359375,1.374466896057129,0.5712375044822693,0.9643336534500122,0.9643336534500122,0.0,131.178466796875,125.0,65515.2265625,0.0,1471.26708984375,1.0,279.04217529296875,283.2845764160156,300.6055908203125,304.84478759765625,293.1499938964844,293.1499938964844,278.75,32214.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968297600746155,1.0,0.0,0.0,3.695753335952759,3.695777177810669,9.113795158555148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.10546875,0.0,1555.9942626953125,1895.4371337890625,0.0,2442.476318359375,0.9123957753181458,1.0,0.0,3.0,1.0,0.0
17690700,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7937471270561218,0.3014221489429474,0.2744807600975036,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8956489562988281,0.4380545616149902,0.4177088141441345,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9990000128746032,0.7031804323196411,0.4277709722518921,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8390980958938599,0.359001487493515,0.343183308839798,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6122682690620422,0.1355358660221099,0.6276867389678955,284.8493347167969,284.95001220703125,303.6578369140625,297.6160583496094,300.0794677734375,297.0807189941406,284.8426818847656,1.0,0.493101418018341,0.8889025449752808,0.8889025449752808,1.0,1.0,-2.510027885437012,1.140209078788757,1.369818925857544,0.568839430809021,0.8508902192115784,0.8508902192115784,0.0,130.62811279296875,125.0,65998.6640625,0.0,1456.9232177734375,1.0,278.7966613769531,283.11602783203125,300.6459045410156,305.04833984375,293.1499938964844,293.1499938964844,278.75,37641.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025351762771606,1.0,0.0,0.0,3.6565020084381104,3.6565263271331774,8.921234098124842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.0390625,0.0,1552.716064453125,1895.4371337890625,0.0,2494.62646484375,0.9051138162612916,1.0,0.0,3.0,1.0,0.0
17690760,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.792040228843689,0.2999939620494842,0.2732003629207611,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.893915593624115,0.4362484514713287,0.4160231053829193,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.7026031613349915,0.4284541010856628,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8377120494842529,0.3576396405696869,0.3419266939163208,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6103930473327637,0.1345048397779464,0.6232150793075562,284.8856201171875,284.95001220703125,303.63897705078125,297.60919189453125,300.066162109375,297.07379150390625,284.8896179199219,1.0,0.4919291138648987,0.8884127140045166,0.8884127140045166,1.0,1.0,-2.5004022121429443,1.135474443435669,1.364927887916565,0.566332995891571,0.8449093699455261,0.8449093699455261,0.0,130.60269165039062,128.0,65357.31640625,0.0,1444.3570556640625,1.0,278.7575378417969,283.1717224121094,300.620361328125,304.9336242675781,293.1499938964844,293.1499938964844,279.04998779296875,39798.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029400706291199,1.0,0.0,0.0,3.5362555980682373,3.5362792015075684,8.344121056325093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.92578125,0.0,1437.7984619140625,1895.4371337890625,0.0,2498.336181640625,0.8834315538406372,1.0,0.0,3.0,1.0,0.0
17690820,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7888640761375427,0.2981558442115783,0.271380752325058,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.89041668176651,0.4336193203926086,0.4133700430393219,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.7020573019981384,0.4306139349937439,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8348968625068665,0.355721116065979,0.3399735391139984,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6064699292182922,0.1327465325593948,0.6151466965675354,284.9793395996094,284.95001220703125,303.6008605957031,297.5970153808594,300.04510498046875,297.06964111328125,284.9767150878906,1.0,0.4904702305793762,0.8874330520629883,0.8874330520629883,1.0,1.0,-2.4855778217315674,1.1281931400299072,1.3573846817016602,0.5623396039009094,0.920384645462036,0.920384645462036,0.0,131.0277099609375,131.0,64511.49609375,0.0,1427.1295166015625,1.0,279.0419006347656,283.2762756347656,300.5746459960937,304.7547302246094,293.1499938964844,293.1499938964844,278.75,34021.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949312329292297,1.0,0.0,0.0,3.642569303512573,3.642592906951904,8.853376698425564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.4794921875,0.0,1510.1468505859375,1895.4371337890625,0.0,2425.176025390625,0.9017914533615112,1.0,0.0,3.0,1.0,0.0
17690880,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7888640761375427,0.2981558442115783,0.271380752325058,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.89041668176651,0.4336193203926086,0.4133700430393219,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.7020573019981384,0.4306139349937439,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8348968625068665,0.355721116065979,0.3399735391139984,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6064699292182922,0.1327465325593948,0.6151466965675354,284.9793395996094,284.95001220703125,303.6008605957031,297.5970153808594,300.04510498046875,297.06964111328125,284.9767150878906,1.0,0.4904702305793762,0.8874330520629883,0.8874330520629883,1.0,1.0,-2.4855778217315674,1.1281931400299072,1.3573846817016602,0.5623396039009094,0.920384645462036,0.920384645462036,0.0,131.0277099609375,131.0,64511.49609375,0.0,1427.1295166015625,1.0,279.0419006347656,283.2762756347656,300.5746459960937,304.7547302246094,293.1499938964844,293.1499938964844,278.75,34021.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949312329292297,1.0,0.0,0.0,3.642569303512573,3.642592906951904,8.853376698425564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.4794921875,0.0,1510.1468505859375,1895.4371337890625,0.0,2425.176025390625,0.9017914533615112,1.0,0.0,3.0,1.0,0.0
17690940,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7840995192527771,0.2955363392829895,0.2692771852016449,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8852667808532715,0.4302730858325958,0.4104731976985931,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.6994426846504211,0.4348998069763183,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8306890726089478,0.3532086014747619,0.3378324508666992,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6012917160987854,0.1307374835014343,0.6068363189697266,284.9036560058594,284.95001220703125,303.562255859375,297.5867614746094,300.0164489746094,297.0517883300781,284.9057006835937,1.0,0.4898280501365661,0.8864534497261047,0.8864534497261047,1.0,1.0,-2.472163677215576,1.1215970516204834,1.3505666255950928,0.5587182641029358,0.8331762552261353,0.8331762552261353,0.0,132.40982055664062,134.0,64377.0,0.0,1415.883056640625,1.0,278.75811767578125,283.2064514160156,300.5917663574219,304.8341979980469,293.1499938964844,293.1499938964844,279.04998779296875,39714.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799567461013794,1.0,0.0,0.0,3.45911169052124,3.459134578704834,7.984035619301721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.98046875,0.0,1357.3228759765625,1895.4371337890625,0.0,2467.47119140625,0.8667500019073486,1.0,0.0,3.0,1.0,0.0
17691000,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7840995192527771,0.2955363392829895,0.2692771852016449,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8852667808532715,0.4302730858325958,0.4104731976985931,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.6994426846504211,0.4348998069763183,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8306890726089478,0.3532086014747619,0.3378324508666992,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6012917160987854,0.1307374835014343,0.6068363189697266,284.9036560058594,284.95001220703125,303.562255859375,297.5867614746094,300.0164489746094,297.0517883300781,284.9057006835937,1.0,0.4898280501365661,0.8864534497261047,0.8864534497261047,1.0,1.0,-2.472163677215576,1.1215970516204834,1.3505666255950928,0.5587182641029358,0.8331762552261353,0.8331762552261353,0.0,132.40982055664062,134.0,64377.0,0.0,1415.883056640625,1.0,278.75811767578125,283.2064514160156,300.5917663574219,304.8341979980469,293.1499938964844,293.1499938964844,279.04998779296875,39714.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799567461013794,1.0,0.0,0.0,3.45911169052124,3.459134578704834,7.984035619301721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.98046875,0.0,1357.3228759765625,1895.4371337890625,0.0,2467.47119140625,0.8667500019073486,1.0,0.0,3.0,1.0,0.0
17691060,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7793539762496948,0.2936708331108093,0.2675336897373199,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8800008296966553,0.4276576042175293,0.4079352617263794,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.6970141530036926,0.4398364424705505,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8263640403747559,0.3512916564941406,0.3359736502170563,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.5958120226860046,0.128934308886528,0.5988601446151733,284.9848937988281,284.95001220703125,303.5232238769531,297.5782775878906,299.9921264648437,297.0417785644531,284.98199462890625,1.0,0.4897500872611999,0.8853353261947632,0.8853353261947632,1.0,1.0,-2.4611313343048096,1.1161715984344482,1.3449596166610718,0.555603563785553,0.9062153697013856,0.9062153697013856,0.0,134.1637420654297,122.0,63673.54296875,0.0,1409.291259765625,1.0,279.0414733886719,283.2991638183594,300.5550842285156,304.6769714355469,293.1499938964844,293.1499938964844,278.75,33785.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915065884590149,1.0,0.0,0.0,3.575700521469116,3.57572340965271,8.531306434633734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.76953125,0.0,1435.8336181640625,1895.4371337890625,0.0,2394.039794921875,0.8866193890571594,1.0,0.0,3.0,1.0,0.0
17691120,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7793539762496948,0.2936708331108093,0.2675336897373199,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8800008296966553,0.4276576042175293,0.4079352617263794,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.6970141530036926,0.4398364424705505,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8263640403747559,0.3512916564941406,0.3359736502170563,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.5958120226860046,0.128934308886528,0.5988601446151733,284.9848937988281,284.95001220703125,303.5232238769531,297.5782775878906,299.9921264648437,297.0417785644531,284.98199462890625,1.0,0.4897500872611999,0.8853353261947632,0.8853353261947632,1.0,1.0,-2.4611313343048096,1.1161715984344482,1.3449596166610718,0.555603563785553,0.9062153697013856,0.9062153697013856,0.0,134.1637420654297,122.0,63673.54296875,0.0,1409.291259765625,1.0,279.0414733886719,283.2991638183594,300.5550842285156,304.6769714355469,293.1499938964844,293.1499938964844,278.75,33785.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915065884590149,1.0,0.0,0.0,3.575700521469116,3.57572340965271,8.531306434633734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.76953125,0.0,1435.8336181640625,1895.4371337890625,0.0,2394.039794921875,0.8866193890571594,1.0,0.0,3.0,1.0,0.0
17691180,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7791256308555603,0.2909606695175171,0.2652316093444824,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8800598978996277,0.4242359399795532,0.4048530161380768,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.693665087223053,0.4364271163940429,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.826570987701416,0.3486951291561126,0.3336381912231445,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.594065248966217,0.1268558204174041,0.5896313786506653,284.9054870605469,284.95001220703125,303.4837646484375,297.5715026855469,299.9632873535156,297.0262756347656,284.9063720703125,1.0,0.4847468733787536,0.8842172026634216,0.8842172026634216,1.0,1.0,-2.436691999435425,1.1041507720947266,1.3325411081314087,0.5493336915969849,0.8197513222694397,0.8197513222694397,0.0,131.93072509765625,125.0,63323.30078125,0.0,1369.39892578125,1.0,278.7587280273437,283.2293395996094,300.5758972167969,304.75469970703125,293.1499938964844,293.1499938964844,279.04998779296875,39777.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961638569831848,1.0,0.0,0.0,3.3866748809814453,3.386697292327881,7.653151783415524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.2080078125,0.0,1285.6888427734375,1895.4371337890625,0.0,2436.405517578125,0.8508730530738831,1.0,0.0,3.0,1.0,0.0
17691240,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7791256308555603,0.2909606695175171,0.2652316093444824,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8800598978996277,0.4242359399795532,0.4048530161380768,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.693665087223053,0.4364271163940429,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.826570987701416,0.3486951291561126,0.3336381912231445,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.594065248966217,0.1268558204174041,0.5896313786506653,284.9054870605469,284.95001220703125,303.4837646484375,297.5715026855469,299.9632873535156,297.0262756347656,284.9063720703125,1.0,0.4847468733787536,0.8842172026634216,0.8842172026634216,1.0,1.0,-2.436691999435425,1.1041507720947266,1.3325411081314087,0.5493336915969849,0.8197513222694397,0.8197513222694397,0.0,131.93072509765625,125.0,63323.30078125,0.0,1369.39892578125,1.0,278.7587280273437,283.2293395996094,300.5758972167969,304.75469970703125,293.1499938964844,293.1499938964844,279.04998779296875,39777.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961638569831848,1.0,0.0,0.0,3.3866748809814453,3.386697292327881,7.653151783415524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.2080078125,0.0,1285.6888427734375,1895.4371337890625,0.0,2436.405517578125,0.8508730530738831,1.0,0.0,3.0,1.0,0.0
17691300,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7785321474075317,0.2899552881717682,0.2641458213329315,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8795078992843628,0.4228352308273315,0.403354674577713,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.6929804682731628,0.4356146156787872,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8261702656745911,0.347646027803421,0.3324975967407226,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.5927197933197021,0.125910148024559,0.5850433111190796,285.0058898925781,284.95001220703125,303.4638671875,297.5686950683594,299.9523010253906,297.0245056152344,285.0087585449219,1.0,0.4831496179103851,0.8836581707000732,0.8836581707000732,1.0,1.0,-2.4257187843322754,1.098795771598816,1.32692289352417,0.5463184714317322,0.8868379592895508,0.8868379592895508,0.0,131.23094177246094,125.0,62515.296875,0.0,1352.97265625,1.0,278.9954833984375,283.3463134765625,300.5275573730469,304.53271484375,293.1499938964844,293.1499938964844,279.04998779296875,34672.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895135283470154,1.0,0.0,0.0,3.430943250656128,3.430964946746826,7.854533237150463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.56640625,0.0,1293.500244140625,1895.4371337890625,0.0,2375.96240234375,0.8576297760009766,1.0,0.0,3.0,1.0,0.0
17691360,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7777506709098816,0.2890178263187408,0.263319581747055,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8786419630050659,0.4215050339698791,0.4021148979663849,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.692318856716156,0.4355360269546509,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8255040645599365,0.3466600179672241,0.3315757215023041,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.5911749005317688,0.1250108331441879,0.5809678435325623,284.97467041015625,284.95001220703125,303.44390869140625,297.5662841796875,299.9419860839844,297.02374267578125,284.9718017578125,1.0,0.4819319546222687,0.8831987977027893,0.8831987977027893,1.0,1.0,-2.4171361923217773,1.094601035118103,1.322535276412964,0.5439764261245728,0.8805710077285767,0.8805710077285767,0.0,130.9237518310547,128.0,62426.66796875,0.0,1341.1990966796875,1.0,279.0408630371094,283.3153076171875,300.5389099121094,304.5839233398437,293.1499938964844,293.1499938964844,279.3500061035156,34166.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872506976127625,1.0,0.0,0.0,3.491372346878052,3.491394519805908,8.133653182085254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.474609375,0.0,1350.6212158203125,1895.4371337890625,0.0,2355.47802734375,0.8679320812225342,1.0,0.0,3.0,1.0,0.0
17691420,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7751457095146179,0.287188857793808,0.2617034018039703,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8757348656654358,0.4189103245735168,0.3996921181678772,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.690609872341156,0.4371627569198608,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8231618404388428,0.3447428345680237,0.3297885656356811,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.5872564911842346,0.1232660934329032,0.5732021927833557,285.0241394042969,284.95001220703125,303.4037475585937,297.5624694824219,299.9211730957031,297.02154541015625,285.0181579589844,1.0,0.4804251492023468,0.8822801113128662,0.8822801113128662,1.0,1.0,-2.402759075164795,1.0875729322433472,1.3151861429214478,0.539998471736908,0.9685290455818176,0.9685290455818176,0.0,131.16114807128906,116.0,61840.03515625,0.0,1324.7113037109375,1.0,279.341796875,283.3788452148437,300.545654296875,304.5375061035156,293.1499938964844,293.1499938964844,279.04998779296875,31546.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815909385681152,1.0,0.0,0.0,3.666572332382202,3.666595697402954,8.9704406036617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.009765625,0.0,1518.2147216796875,1895.4371337890625,0.0,2304.43603515625,0.9053723812103271,1.0,0.0,3.0,1.0,0.0
17691480,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7751457095146179,0.287188857793808,0.2617034018039703,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8757348656654358,0.4189103245735168,0.3996921181678772,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.690609872341156,0.4371627569198608,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8231618404388428,0.3447428345680237,0.3297885656356811,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.5872564911842346,0.1232660934329032,0.5732021927833557,285.0241394042969,284.95001220703125,303.4037475585937,297.5624694824219,299.9211730957031,297.02154541015625,285.0181579589844,1.0,0.4804251492023468,0.8822801113128662,0.8822801113128662,1.0,1.0,-2.402759075164795,1.0875729322433472,1.3151861429214478,0.539998471736908,0.9685290455818176,0.9685290455818176,0.0,131.16114807128906,116.0,61840.03515625,0.0,1324.7113037109375,1.0,279.341796875,283.3788452148437,300.545654296875,304.5375061035156,293.1499938964844,293.1499938964844,279.04998779296875,31546.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815909385681152,1.0,0.0,0.0,3.666572332382202,3.666595697402954,8.9704406036617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.009765625,0.0,1518.2147216796875,1895.4371337890625,0.0,2304.43603515625,0.9053723812103271,1.0,0.0,3.0,1.0,0.0
17691540,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.775603175163269,0.2844552099704742,0.2594785690307617,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8765782713890076,0.4155091941356659,0.3967308700084686,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.6873329281806946,0.4326924979686737,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8240144848823547,0.3421085178852081,0.3275033831596374,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.5862030982971191,0.1213360726833343,0.5647367835044861,284.8670959472656,284.95001220703125,303.3672180175781,297.5601806640625,299.8968200683594,297.01177978515625,284.8735046386719,1.0,0.4751279950141907,0.8814501166343689,0.8814501166343689,1.0,1.0,-2.3782615661621094,1.07556414604187,1.3026973009109497,0.5337056517601013,0.8351154327392578,0.8351154327392578,0.0,128.50318908691406,116.0,61692.58203125,0.0,1284.56005859375,1.0,279.06072998046875,283.2430419921875,300.5806884765625,304.6654052734375,293.1499938964844,293.1499938964844,279.04998779296875,40424.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890195846557617,1.0,0.0,0.0,3.5197508335113525,3.519774436950684,8.266413829005614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.8388671875,0.0,1424.9534912109375,1895.4371337890625,0.0,2371.48681640625,0.8796935677528381,1.0,0.0,3.0,1.0,0.0
17691600,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7757929563522339,0.2841818630695343,0.2591938376426697,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8768431544303894,0.4151580333709717,0.3963627815246582,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.6870765089988708,0.4319058954715729,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8242532014846802,0.3418339490890503,0.3272124528884887,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.5862053036689758,0.1211280301213264,0.5637155175209045,284.8766174316406,284.95001220703125,303.36328125,297.5599975585937,299.89434814453125,297.0110778808594,284.88067626953125,1.0,0.4743921160697937,0.8813614249229431,0.8813614249229431,1.0,1.0,-2.3749563694000244,1.073949098587036,1.3010072708129885,0.5328470468521118,0.8365986943244934,0.8365986943244934,0.0,128.0684814453125,119.0,61625.59375,0.0,1278.8907470703125,1.0,279.0578308105469,283.2508239746094,300.5746459960937,304.6468200683594,293.1499938964844,293.1499938964844,279.3500061035156,40019.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887455224990845,1.0,0.0,0.0,3.50948452949524,3.5095081329345703,8.218262337322813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.4658203125,0.0,1411.3037109375,1895.4371337890625,0.0,2369.005126953125,0.8775036334991455,1.0,0.0,3.0,1.0,0.0
17691660,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7748948931694031,0.2820999026298523,0.257059633731842,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8760125637054443,0.4122307002544403,0.3933432102203369,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9990000128746032,0.6855475902557373,0.4298160076141357,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8236513137817383,0.3395844101905823,0.3248657882213592,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.5835839509963989,0.1192238330841064,0.5546196699142456,284.9725646972656,284.95001220703125,303.32257080078125,297.5587463378906,299.8730773925781,297.0097045898437,284.9696350097656,1.0,0.4708164036273956,0.8806350827217102,0.8806350827217102,1.0,1.0,-2.3524951934814453,1.0630251169204712,1.2894701957702637,0.526746928691864,0.9085543751716614,0.9085543751716614,0.0,126.48797607421876,122.0,60638.3671875,0.0,1246.241943359375,1.0,279.3416442871094,283.3594055175781,300.5316772460937,304.4620056152344,293.1499938964844,293.1499938964844,279.04998779296875,34180.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795642018318176,1.0,0.0,0.0,3.608398199081421,3.608421564102173,8.688048183103092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.2509765625,0.0,1473.9195556640625,1895.4371337890625,0.0,2286.228271484375,0.8941740989685059,1.0,0.0,3.0,1.0,0.0
17691720,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7748948931694031,0.2820999026298523,0.257059633731842,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8760125637054443,0.4122307002544403,0.3933432102203369,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9990000128746032,0.6855475902557373,0.4298160076141357,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8236513137817383,0.3395844101905823,0.3248657882213592,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.5835839509963989,0.1192238330841064,0.5546196699142456,284.9725646972656,284.95001220703125,303.32257080078125,297.5587463378906,299.8730773925781,297.0097045898437,284.9696350097656,1.0,0.4708164036273956,0.8806350827217102,0.8806350827217102,1.0,1.0,-2.3524951934814453,1.0630251169204712,1.2894701957702637,0.526746928691864,0.9085543751716614,0.9085543751716614,0.0,126.48797607421876,122.0,60638.3671875,0.0,1246.241943359375,1.0,279.3416442871094,283.3594055175781,300.5316772460937,304.4620056152344,293.1499938964844,293.1499938964844,279.04998779296875,34180.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795642018318176,1.0,0.0,0.0,3.608398199081421,3.608421564102173,8.688048183103092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.2509765625,0.0,1473.9195556640625,1895.4371337890625,0.0,2286.228271484375,0.8941740989685059,1.0,0.0,3.0,1.0,0.0
17691780,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7717073559761047,0.2793649435043335,0.2547881007194519,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8726528286933899,0.4086824953556061,0.390189915895462,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.6821991801261902,0.4312467575073242,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8208566308021545,0.3368096649646759,0.3224160671234131,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.5790561437606812,0.1171364411711692,0.5456485748291016,284.9024658203125,284.95001220703125,303.2816162109375,297.5585632324219,299.8499755859375,297.004638671875,284.90509033203125,1.0,0.4686716496944427,0.8799086809158325,0.8799086809158325,1.0,1.0,-2.333977222442627,1.0539982318878174,1.2799789905548096,0.5217598080635071,0.82178795337677,0.82178795337677,0.0,126.52406311035156,110.0,60390.57421875,0.0,1225.04150390625,1.0,279.0585021972656,283.3013916015625,300.5599670410156,304.5416564941406,293.1499938964844,293.1499938964844,279.3500061035156,40125.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836243510246277,1.0,0.0,0.0,3.402119874954224,3.4021425247192383,7.723115800217784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.8935546875,0.0,1303.253662109375,1895.4371337890625,0.0,2322.741455078125,0.8547614812850952,1.0,0.0,3.0,1.0,0.0
17691840,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7717073559761047,0.2793649435043335,0.2547881007194519,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8726528286933899,0.4086824953556061,0.390189915895462,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.6821991801261902,0.4312467575073242,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8208566308021545,0.3368096649646759,0.3224160671234131,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.5790561437606812,0.1171364411711692,0.5456485748291016,284.9024658203125,284.95001220703125,303.2816162109375,297.5585632324219,299.8499755859375,297.004638671875,284.90509033203125,1.0,0.4686716496944427,0.8799086809158325,0.8799086809158325,1.0,1.0,-2.333977222442627,1.0539982318878174,1.2799789905548096,0.5217598080635071,0.82178795337677,0.82178795337677,0.0,126.52406311035156,110.0,60390.57421875,0.0,1225.04150390625,1.0,279.0585021972656,283.3013916015625,300.5599670410156,304.5416564941406,293.1499938964844,293.1499938964844,279.3500061035156,40125.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836243510246277,1.0,0.0,0.0,3.402119874954224,3.4021425247192383,7.723115800217784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.8935546875,0.0,1303.253662109375,1895.4371337890625,0.0,2322.741455078125,0.8547614812850952,1.0,0.0,3.0,1.0,0.0
17691900,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.771885871887207,0.2783259451389313,0.253663420677185,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8729671239852905,0.4072171449661255,0.3886159360408783,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.6808343529701233,0.4290487170219421,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8211773037910461,0.335668534040451,0.3211735486984253,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.5782191753387451,0.1161669790744781,0.540906548500061,285.00543212890625,284.95001220703125,303.2610778808594,297.558837890625,299.8389587402344,297.0038452148437,285.0087280273437,1.0,0.4658203721046448,0.8795454502105713,0.8795454502105713,1.0,1.0,-2.3209145069122314,1.0476126670837402,1.2733018398284912,0.5183896422386169,0.8904092907905579,0.8904092907905579,0.0,125.20686340332033,110.0,59586.20703125,0.0,1204.936767578125,1.0,279.29608154296875,283.4185485839844,300.51434326171875,304.3299560546875,293.1499938964844,293.1499938964844,279.3500061035156,34720.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766189575195312,1.0,0.0,0.0,3.450745344161988,3.450767040252685,7.945461106828589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.6279296875,0.0,1313.531494140625,1895.4371337890625,0.0,2259.837646484375,0.8620274066925049,1.0,0.0,3.0,1.0,0.0
17691960,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7736454606056213,0.2773469686508178,0.2527318894863128,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8749937415122986,0.4058121740818023,0.3872358798980713,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9990000128746032,0.6800594329833984,0.4245997965335846,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8229825496673584,0.3345831632614136,0.3200873732566833,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.5786750316619873,0.1152354478836059,0.5363534688949585,284.9726257324219,284.95001220703125,303.2405090332031,297.559326171875,299.8282775878906,297.00390625,284.968505859375,1.0,0.4622088670730591,0.8792711496353149,0.8792711496353149,1.0,1.0,-2.3060221672058105,1.0403575897216797,1.2656645774841309,0.5145111680030823,0.8830869793891907,0.8830869793891907,0.0,122.9013900756836,113.0,59372.3515625,0.0,1179.0989990234375,1.0,279.341064453125,283.3854064941406,300.5287475585937,304.3798828125,293.1499938964844,293.1499938964844,279.6499938964844,34210.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740394473075867,1.0,0.0,0.0,3.510442018508911,3.5104644298553467,8.222746146202553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.935546875,0.0,1370.49853515625,1895.4371337890625,0.0,2236.792724609375,0.8721801042556763,1.0,0.0,3.0,1.0,0.0
17692020,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.773784875869751,0.2754653990268707,0.2509788572788238,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.875186026096344,0.4030799865722656,0.3845947682857513,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.6792417168617249,0.4214299917221069,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8232583999633789,0.3324838280677795,0.3180397748947143,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.5767679214477539,0.113448180258274,0.527981698513031,285.024169921875,284.95001220703125,303.19921875,297.5609741210937,299.808349609375,297.0052490234375,285.01763916015625,1.0,0.458431988954544,0.8787224888801575,0.8787224888801575,1.0,1.0,-2.284409284591675,1.029868483543396,1.2545408010482788,0.5086691379547119,0.9704765677452089,0.9704765677452089,0.0,120.9380874633789,116.0,58555.4765625,0.0,1147.509033203125,1.0,279.6419372558594,283.4535522460937,300.53826904296875,304.3216552734375,293.1499938964844,293.1499938964844,279.3500061035156,31637.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670762538909912,1.0,0.0,0.0,3.677634716033936,3.6776583194732666,9.024652172229252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.9443359375,0.0,1531.2435302734375,1895.4371337890625,0.0,2174.91943359375,0.9079508185386658,1.0,0.0,3.0,1.0,0.0
17692080,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.773784875869751,0.2754653990268707,0.2509788572788238,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.875186026096344,0.4030799865722656,0.3845947682857513,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.6792417168617249,0.4214299917221069,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8232583999633789,0.3324838280677795,0.3180397748947143,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.5767679214477539,0.113448180258274,0.527981698513031,285.024169921875,284.95001220703125,303.19921875,297.5609741210937,299.808349609375,297.0052490234375,285.01763916015625,1.0,0.458431988954544,0.8787224888801575,0.8787224888801575,1.0,1.0,-2.284409284591675,1.029868483543396,1.2545408010482788,0.5086691379547119,0.9704765677452089,0.9704765677452089,0.0,120.9380874633789,116.0,58555.4765625,0.0,1147.509033203125,1.0,279.6419372558594,283.4535522460937,300.53826904296875,304.3216552734375,293.1499938964844,293.1499938964844,279.3500061035156,31637.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670762538909912,1.0,0.0,0.0,3.677634716033936,3.6776583194732666,9.024652172229252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.9443359375,0.0,1531.2435302734375,1895.4371337890625,0.0,2174.91943359375,0.9079508185386658,1.0,0.0,3.0,1.0,0.0
17692140,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7705252766609192,0.2724672853946686,0.248578742146492,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8717917203903198,0.399256557226181,0.3812987506389618,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.6757160425186157,0.4226568937301636,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8204131722450256,0.3294523060321808,0.3154489398002624,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.5721009373664856,0.1113063767552375,0.5189731121063232,284.8774108886719,284.95001220703125,303.1578674316406,297.5633544921875,299.7856750488281,297.0014343261719,284.8828125,1.0,0.456125408411026,0.878173828125,0.878173828125,1.0,1.0,-2.265108585357666,1.0204792022705078,1.2446293830871582,0.5035325884819031,0.8386068344116211,0.8386068344116211,0.0,120.87535095214844,119.0,58486.11328125,0.0,1126.2484130859375,1.0,279.35748291015625,283.3271484375,300.5769958496094,304.4406433105469,293.1499938964844,293.1499938964844,279.6499938964844,40141.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741578817367554,1.0,0.0,0.0,3.5174453258514404,3.5174689292907715,8.255587999883574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.224609375,0.0,1420.497314453125,1895.4371337890625,0.0,2237.849365234375,0.8794156908988953,1.0,0.0,3.0,1.0,0.0
17692200,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7705252766609192,0.2724672853946686,0.248578742146492,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8717917203903198,0.399256557226181,0.3812987506389618,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.6757160425186157,0.4226568937301636,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8204131722450256,0.3294523060321808,0.3154489398002624,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.5721009373664856,0.1113063767552375,0.5189731121063232,284.8774108886719,284.95001220703125,303.1578674316406,297.5633544921875,299.7856750488281,297.0014343261719,284.8828125,1.0,0.456125408411026,0.878173828125,0.878173828125,1.0,1.0,-2.265108585357666,1.0204792022705078,1.2446293830871582,0.5035325884819031,0.8386068344116211,0.8386068344116211,0.0,120.87535095214844,119.0,58486.11328125,0.0,1126.2484130859375,1.0,279.35748291015625,283.3271484375,300.5769958496094,304.4406433105469,293.1499938964844,293.1499938964844,279.6499938964844,40141.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741578817367554,1.0,0.0,0.0,3.5174453258514404,3.5174689292907715,8.255587999883574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.224609375,0.0,1420.497314453125,1895.4371337890625,0.0,2237.849365234375,0.8794156908988953,1.0,0.0,3.0,1.0,0.0
