time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7664937973022461,0.2703156471252441,0.2464735656976699,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8673759698867798,0.3962219059467315,0.3782647252082824,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9990000128746032,0.6721082925796509,0.4256892502307892,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8165958523750305,0.3270447552204132,0.3130426406860351,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.5664042830467224,0.1093338206410408,0.5100388526916504,284.98419189453125,284.95001220703125,303.11639404296875,297.5663757324219,299.76495361328125,297.00048828125,284.9807434082031,1.0,0.454840749502182,0.8778198957443237,0.8778198957443237,1.0,1.0,-2.248951435089112,1.0126467943191528,1.236304521560669,0.4991754293441772,0.9223815202713012,0.9223815202713012,0.0,121.65950012207033,107.0,57685.734375,0.0,1111.883544921875,1.0,279.64178466796875,283.4389038085937,300.5390014648437,304.27593994140625,293.1499938964844,293.1499938964844,279.3500061035156,33705.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647809386253357,1.0,0.0,0.0,3.6330246925354,3.633048057556152,8.807040785541176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.30859375,0.0,1497.2760009765625,1895.4371337890625,0.0,2154.635986328125,0.8994259834289551,1.0,0.0,3.0,1.0,0.0
17692320,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7664937973022461,0.2703156471252441,0.2464735656976699,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8673759698867798,0.3962219059467315,0.3782647252082824,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9990000128746032,0.6721082925796509,0.4256892502307892,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8165958523750305,0.3270447552204132,0.3130426406860351,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.5664042830467224,0.1093338206410408,0.5100388526916504,284.98419189453125,284.95001220703125,303.11639404296875,297.5663757324219,299.76495361328125,297.00048828125,284.9807434082031,1.0,0.454840749502182,0.8778198957443237,0.8778198957443237,1.0,1.0,-2.248951435089112,1.0126467943191528,1.236304521560669,0.4991754293441772,0.9223815202713012,0.9223815202713012,0.0,121.65950012207033,107.0,57685.734375,0.0,1111.883544921875,1.0,279.64178466796875,283.4389038085937,300.5390014648437,304.27593994140625,293.1499938964844,293.1499938964844,279.3500061035156,33705.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647809386253357,1.0,0.0,0.0,3.6330246925354,3.633048057556152,8.807040785541176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.30859375,0.0,1497.2760009765625,1895.4371337890625,0.0,2154.635986328125,0.8994259834289551,1.0,0.0,3.0,1.0,0.0
17692380,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7668107748031616,0.2674287855625152,0.2439956218004226,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8680436611175537,0.3924756944179535,0.3748601078987121,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.6673731803894043,0.4208881556987762,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8172404170036316,0.3240095674991607,0.3102840781211853,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.5644645690917969,0.1071177572011947,0.5000934600830078,284.88836669921875,284.95001220703125,303.0749206542969,297.5699157714844,299.7417907714844,296.9973449707031,284.89263916015625,1.0,0.448909193277359,0.8774659633636475,0.8774659633636475,1.0,1.0,-2.220875263214112,0.9989778399467468,1.2218974828720093,0.4919853508472442,0.8168609142303467,0.8168609142303467,0.0,118.86676788330078,95.0,57200.53125,0.0,1071.56494140625,1.0,279.35821533203125,283.3638000488281,300.5726928710937,304.3575439453125,293.1499938964844,293.1499938964844,279.6499938964844,41014.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694910168647766,1.0,0.0,0.0,3.4114327430725098,3.4114553928375244,7.765455620756256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.3310546875,0.0,1318.6614990234375,1895.4371337890625,0.0,2196.31982421875,0.8574123382568359,1.0,0.0,3.0,1.0,0.0
17692440,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7668107748031616,0.2674287855625152,0.2439956218004226,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8680436611175537,0.3924756944179535,0.3748601078987121,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.6673731803894043,0.4208881556987762,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8172404170036316,0.3240095674991607,0.3102840781211853,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.5644645690917969,0.1071177572011947,0.5000934600830078,284.88836669921875,284.95001220703125,303.0749206542969,297.5699157714844,299.7417907714844,296.9973449707031,284.89263916015625,1.0,0.448909193277359,0.8774659633636475,0.8774659633636475,1.0,1.0,-2.220875263214112,0.9989778399467468,1.2218974828720093,0.4919853508472442,0.8168609142303467,0.8168609142303467,0.0,118.86676788330078,95.0,57200.53125,0.0,1071.56494140625,1.0,279.35821533203125,283.3638000488281,300.5726928710937,304.3575439453125,293.1499938964844,293.1499938964844,279.6499938964844,41014.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694910168647766,1.0,0.0,0.0,3.4114327430725098,3.4114553928375244,7.765455620756256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.3310546875,0.0,1318.6614990234375,1895.4371337890625,0.0,2196.31982421875,0.8574123382568359,1.0,0.0,3.0,1.0,0.0
17692500,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7685814499855042,0.2663388550281524,0.2427623867988586,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8701839447021484,0.3909139633178711,0.3731346130371094,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,0.6662404537200928,0.4158841967582702,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8191375732421875,0.322735846042633,0.3088584542274475,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.5647822618484497,0.1060869768261909,0.4948241114616394,284.9971923828125,284.95001220703125,303.0541687011719,297.57183837890625,299.7303466796875,296.9966125488281,285.0014038085937,1.0,0.4447376430034637,0.8772889971733093,0.8772889971733093,1.0,1.0,-2.203270673751831,0.9904310703277588,1.2128394842147827,0.4874148666858673,0.8858591914176941,0.8858591914176941,0.0,116.31568908691406,95.0,56287.8125,0.0,1043.728759765625,1.0,279.59619140625,283.4873962402344,300.5221862792969,304.1334533691406,293.1499938964844,293.1499938964844,279.6499938964844,35215.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616184949874878,1.0,0.0,0.0,3.45253324508667,3.452555179595948,7.953696581353142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.8671875,0.0,1318.8197021484375,1895.4371337890625,0.0,2126.78369140625,0.8629194498062134,1.0,0.0,3.0,1.0,0.0
17692560,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.77167147397995,0.2653303146362304,0.241763636469841,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8737231492996216,0.3894384205341339,0.3716428875923157,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.9990000128746032,0.665893018245697,0.409258484840393,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8222367763519287,0.3215433657169342,0.3076265156269073,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.5661842226982117,0.1051162108778953,0.4898878931999206,284.9676513671875,284.95001220703125,303.033447265625,297.5738525390625,299.7192077636719,296.99664306640625,284.963134765625,1.0,0.4399649798870086,0.8772110342979431,0.8772110342979431,1.0,1.0,-2.1849138736724854,0.981529712677002,1.203384280204773,0.482664555311203,0.8787353038787842,0.8787353038787842,0.0,113.12140655517578,98.0,55985.28125,0.0,1013.1275024414062,1.0,279.6410827636719,283.4566345214844,300.53631591796875,304.1747131347656,293.1499938964844,293.1499938964844,279.95001220703125,34523.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582228183746338,1.0,0.0,0.0,3.5086774826049805,3.508699893951416,8.214482249968569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.984375,0.0,1370.9342041015625,1895.4371337890625,0.0,2097.003173828125,0.8720211386680603,1.0,0.0,3.0,1.0,0.0
17692620,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.773957371711731,0.2634050250053406,0.2399120330810547,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8763397336006165,0.386585533618927,0.3688262701034546,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.6661525368690491,0.4025817215442657,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8245428204536438,0.3192595839500427,0.3053410351276397,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.565769374370575,0.1032917201519012,0.4810363054275512,285.0249938964844,284.95001220703125,302.99200439453125,297.578125,299.6986389160156,296.9977722167969,285.0179443359375,1.0,0.4343662559986114,0.8770552277565002,0.8770552277565002,1.0,1.0,-2.157899141311645,0.9684752225875854,1.18942391872406,0.4755073487758636,0.9679691195487976,0.9679691195487976,0.0,109.70832061767578,101.0,55048.7265625,0.0,973.6544799804688,1.0,279.94189453125,283.5311889648437,300.5484924316406,304.1099853515625,293.1499938964844,293.1499938964844,279.6499938964844,31671.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497014403343201,1.0,0.0,0.0,3.671966314315796,3.671989917755127,8.99685460353794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.28125,0.0,1525.1611328125,1895.4371337890625,0.0,2022.8685302734373,0.9067155718803406,1.0,0.0,3.0,1.0,0.0
17692680,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.773957371711731,0.2634050250053406,0.2399120330810547,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8763397336006165,0.386585533618927,0.3688262701034546,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.6661525368690491,0.4025817215442657,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8245428204536438,0.3192595839500427,0.3053410351276397,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.565769374370575,0.1032917201519012,0.4810363054275512,285.0249938964844,284.95001220703125,302.99200439453125,297.578125,299.6986389160156,296.9977722167969,285.0179443359375,1.0,0.4343662559986114,0.8770552277565002,0.8770552277565002,1.0,1.0,-2.157899141311645,0.9684752225875854,1.18942391872406,0.4755073487758636,0.9679691195487976,0.9679691195487976,0.0,109.70832061767578,101.0,55048.7265625,0.0,973.6544799804688,1.0,279.94189453125,283.5311889648437,300.5484924316406,304.1099853515625,293.1499938964844,293.1499938964844,279.6499938964844,31671.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497014403343201,1.0,0.0,0.0,3.671966314315796,3.671989917755127,8.99685460353794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.28125,0.0,1525.1611328125,1895.4371337890625,0.0,2022.8685302734373,0.9067155718803406,1.0,0.0,3.0,1.0,0.0
17692740,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7721620202064514,0.2604102194309234,0.2374753057956695,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8745707869529724,0.3826812207698822,0.3654107451438904,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9990000128746032,0.6638087630271912,0.4012421667575836,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8230558633804321,0.3160745203495025,0.3025655746459961,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.5620575547218323,0.1011560633778572,0.471832811832428,284.8705444335937,284.95001220703125,302.9506530761719,297.58258056640625,299.6766967773437,296.9958190917969,284.87725830078125,1.0,0.4307685196399688,0.8768993616104126,0.8768993616104126,1.0,1.0,-2.134874105453491,0.9573332667350768,1.1775407791137695,0.469486802816391,0.8290446996688843,0.8290446996688843,0.0,108.5472640991211,104.0,54815.10546875,0.0,947.0364990234376,1.0,279.6575622558594,283.40399169921875,300.593994140625,304.2260437011719,293.1499938964844,293.1499938964844,279.95001220703125,40833.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565948367118835,1.0,0.0,0.0,3.4915571212768555,3.4915804862976074,8.134513791446807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.1455078125,0.0,1398.5264892578125,1895.4371337890625,0.0,2082.77294921875,0.8742326498031616,1.0,0.0,3.0,1.0,0.0
17692800,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7721620202064514,0.2604102194309234,0.2374753057956695,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8745707869529724,0.3826812207698822,0.3654107451438904,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9990000128746032,0.6638087630271912,0.4012421667575836,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8230558633804321,0.3160745203495025,0.3025655746459961,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.5620575547218323,0.1011560633778572,0.471832811832428,284.8705444335937,284.95001220703125,302.9506530761719,297.58258056640625,299.6766967773437,296.9958190917969,284.87725830078125,1.0,0.4307685196399688,0.8768993616104126,0.8768993616104126,1.0,1.0,-2.134874105453491,0.9573332667350768,1.1775407791137695,0.469486802816391,0.8290446996688843,0.8290446996688843,0.0,108.5472640991211,104.0,54815.10546875,0.0,947.0364990234376,1.0,279.6575622558594,283.40399169921875,300.593994140625,304.2260437011719,293.1499938964844,293.1499938964844,279.95001220703125,40833.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565948367118835,1.0,0.0,0.0,3.4915571212768555,3.4915804862976074,8.134513791446807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.1455078125,0.0,1398.5264892578125,1895.4371337890625,0.0,2082.77294921875,0.8742326498031616,1.0,0.0,3.0,1.0,0.0
17692860,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7689786553382874,0.2582483887672424,0.2353279292583465,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8710806965827942,0.3795580565929413,0.3622592389583587,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9990000128746032,0.6612372398376465,0.4025271534919739,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8200219869613647,0.3134994506835937,0.2999683022499084,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.5568046569824219,0.0991742610931396,0.4627261459827423,284.9842834472656,284.95001220703125,302.909423828125,297.587158203125,299.65625,296.9954833984375,284.9804077148437,1.0,0.4285787642002105,0.8770356774330139,0.8770356774330139,1.0,1.0,-2.1159911155700684,0.9482354521751404,1.1677557229995728,0.4645192921161651,0.9158684611320496,0.9158684611320496,0.0,108.53722381591795,107.0,53985.9921875,0.0,928.9620971679688,1.0,279.94158935546875,283.5194091796875,300.5545959472656,304.0580139160156,293.1499938964844,293.1499938964844,279.6499938964844,33701.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459720969200134,1.0,0.0,0.0,3.608690023422241,3.608713150024414,8.689452783983143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.9775390625,0.0,1470.69287109375,1895.4371337890625,0.0,1990.7069091796875,0.8939498662948608,1.0,0.0,3.0,1.0,0.0
17692920,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7689786553382874,0.2582483887672424,0.2353279292583465,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8710806965827942,0.3795580565929413,0.3622592389583587,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9990000128746032,0.6612372398376465,0.4025271534919739,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8200219869613647,0.3134994506835937,0.2999683022499084,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.5568046569824219,0.0991742610931396,0.4627261459827423,284.9842834472656,284.95001220703125,302.909423828125,297.587158203125,299.65625,296.9954833984375,284.9804077148437,1.0,0.4285787642002105,0.8770356774330139,0.8770356774330139,1.0,1.0,-2.1159911155700684,0.9482354521751404,1.1677557229995728,0.4645192921161651,0.9158684611320496,0.9158684611320496,0.0,108.53722381591795,107.0,53985.9921875,0.0,928.9620971679688,1.0,279.94158935546875,283.5194091796875,300.5545959472656,304.0580139160156,293.1499938964844,293.1499938964844,279.6499938964844,33701.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459720969200134,1.0,0.0,0.0,3.608690023422241,3.608713150024414,8.689452783983143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.9775390625,0.0,1470.69287109375,1895.4371337890625,0.0,1990.7069091796875,0.8939498662948608,1.0,0.0,3.0,1.0,0.0
17692980,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7641589045524597,0.2553938925266266,0.2330019176006317,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8658176064491272,0.3757738471031189,0.3589417636394501,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.656245768070221,0.4061260521411896,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8153485059738159,0.3103478252887726,0.2972237765789032,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.5501276850700378,0.0969827249646186,0.4535005092620849,284.8928527832031,284.95001220703125,302.86834716796875,297.5917358398437,299.63494873046875,296.99322509765625,284.8988647460937,1.0,0.4274012744426727,0.87717205286026,0.87717205286026,1.0,1.0,-2.0991599559783936,0.9401188492774964,1.159041166305542,0.460144579410553,0.8144310712814331,0.8144310712814331,0.0,109.5096206665039,110.0,53733.5078125,0.0,916.5758056640624,1.0,279.6584167480469,283.45001220703125,300.5954895019531,304.1532897949219,293.1499938964844,293.1499938964844,279.95001220703125,40995.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509832978248596,1.0,0.0,0.0,3.38462781906128,3.384650230407715,7.643902790732682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.056640625,0.0,1292.1435546875,1895.4371337890625,0.0,2033.9639892578125,0.8516846299171448,1.0,0.0,3.0,1.0,0.0
17693040,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7641589045524597,0.2553938925266266,0.2330019176006317,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8658176064491272,0.3757738471031189,0.3589417636394501,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.656245768070221,0.4061260521411896,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8153485059738159,0.3103478252887726,0.2972237765789032,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.5501276850700378,0.0969827249646186,0.4535005092620849,284.8928527832031,284.95001220703125,302.86834716796875,297.5917358398437,299.63494873046875,296.99322509765625,284.8988647460937,1.0,0.4274012744426727,0.87717205286026,0.87717205286026,1.0,1.0,-2.0991599559783936,0.9401188492774964,1.159041166305542,0.460144579410553,0.8144310712814331,0.8144310712814331,0.0,109.5096206665039,110.0,53733.5078125,0.0,916.5758056640624,1.0,279.6584167480469,283.45001220703125,300.5954895019531,304.1532897949219,293.1499938964844,293.1499938964844,279.95001220703125,40995.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509832978248596,1.0,0.0,0.0,3.38462781906128,3.384650230407715,7.643902790732682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.056640625,0.0,1292.1435546875,1895.4371337890625,0.0,2033.9639892578125,0.8516846299171448,1.0,0.0,3.0,1.0,0.0
17693100,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.761502206325531,0.2543026208877563,0.2318839430809021,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8628707528114319,0.3741871416568756,0.3573116064071655,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.6537453532218933,0.4084503948688507,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8126527667045593,0.3090108931064605,0.2958570420742035,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.5464450120925903,0.0959377661347389,0.4487837255001068,285.009521484375,284.95001220703125,302.847900390625,297.5939636230469,299.6247253417969,296.9926147460937,285.0157470703125,1.0,0.4270759224891662,0.8772401809692383,0.8772401809692383,1.0,1.0,-2.0913424491882324,0.9363558888435364,1.1549865007400513,0.458092600107193,0.8913863897323608,0.8913863897323608,0.0,110.22713470458984,110.0,53073.2734375,0.0,911.8211669921876,1.0,279.89569091796875,283.5759582519531,300.5453491210937,303.9458923339844,293.1499938964844,293.1499938964844,279.95001220703125,34688.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432143092155457,1.0,0.0,0.0,3.4405691623687744,3.4405908584594727,7.89866817285656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.017578125,0.0,1303.156982421875,1895.4371337890625,0.0,1967.0389404296875,0.8599534034729004,1.0,0.0,3.0,1.0,0.0
17693160,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.759152889251709,0.2532997727394104,0.2310191988945007,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8601669073104858,0.3726962804794311,0.355939656496048,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.6511616706848145,0.4107644855976105,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8101301789283752,0.3077649176120758,0.29470956325531,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.5429489016532898,0.0949279367923736,0.444398432970047,284.9906311035156,284.95001220703125,302.8274841308594,297.59619140625,299.6148681640625,296.9925231933594,284.9862365722656,1.0,0.4269301891326904,0.8772413730621338,0.8772413730621338,1.0,1.0,-2.084789514541626,0.9331966042518616,1.1515929698944092,0.456373929977417,0.8975989818572998,0.8975989818572998,0.0,110.98072052001952,98.0,53068.47265625,0.0,908.3943481445312,1.0,279.9410095214844,283.5463562011719,300.5628356933594,304.0054016113281,293.1499938964844,293.1499938964844,279.6499938964844,33412.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403759956359863,1.0,0.0,0.0,3.5206339359283447,3.5206563472747803,8.270562830148265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.6943359375,0.0,1375.27783203125,1895.4371337890625,0.0,1942.78515625,0.8740351796150208,1.0,0.0,3.0,1.0,0.0
17693220,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7587099075317383,0.2504290640354156,0.2285800278186798,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8599038124084473,0.3688720464706421,0.3524813055992126,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.6450254321098328,0.4071512818336487,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8098580241203308,0.3045829832553863,0.2918192148208618,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.5396941900253296,0.0926191061735153,0.4341337978839874,284.8970947265625,284.95001220703125,302.7868347167969,297.6004333496094,299.5922241210937,296.9894714355469,284.9020690917969,1.0,0.4215034246444702,0.8772436380386353,0.8772436380386353,1.0,1.0,-2.057583808898926,0.9200270175933838,1.1375566720962524,0.4494616389274597,0.7987004518508911,0.7987004518508911,0.0,108.82266998291016,86.0,52565.87890625,0.0,875.77978515625,1.0,279.65924072265625,283.4791564941406,300.6037292480469,304.09375,293.1499938964844,293.1499938964844,279.95001220703125,41058.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454760074615479,1.0,0.0,0.0,3.288029909133911,3.2880516052246094,7.21381240964547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.3515625,0.0,1200.611328125,1895.4371337890625,0.0,1986.442138671875,0.8307219743728638,1.0,0.0,3.0,1.0,0.0
17693280,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7587099075317383,0.2504290640354156,0.2285800278186798,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8599038124084473,0.3688720464706421,0.3524813055992126,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.6450254321098328,0.4071512818336487,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8098580241203308,0.3045829832553863,0.2918192148208618,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.5396941900253296,0.0926191061735153,0.4341337978839874,284.8970947265625,284.95001220703125,302.7868347167969,297.6004333496094,299.5922241210937,296.9894714355469,284.9020690917969,1.0,0.4215034246444702,0.8772436380386353,0.8772436380386353,1.0,1.0,-2.057583808898926,0.9200270175933838,1.1375566720962524,0.4494616389274597,0.7987004518508911,0.7987004518508911,0.0,108.82266998291016,86.0,52565.87890625,0.0,875.77978515625,1.0,279.65924072265625,283.4791564941406,300.6037292480469,304.09375,293.1499938964844,293.1499938964844,279.95001220703125,41058.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454760074615479,1.0,0.0,0.0,3.288029909133911,3.2880516052246094,7.21381240964547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.3515625,0.0,1200.611328125,1895.4371337890625,0.0,1986.442138671875,0.8307219743728638,1.0,0.0,3.0,1.0,0.0
17693340,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7629268169403076,0.2482330799102783,0.2262990921735763,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8648520112037659,0.3656650483608246,0.3491440415382385,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9990000128746032,0.642143726348877,0.3963665068149566,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8143690228462219,0.3018918931484222,0.2889922559261322,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.5401308536529541,0.090486079454422,0.4234625697135925,284.9682312011719,284.95001220703125,302.7464599609375,297.6044006347656,299.57000732421875,296.9884338378906,284.9627685546875,1.0,0.4127884805202484,0.8772459030151367,0.8772459030151367,1.0,1.0,-2.021676778793335,0.9027018547058104,1.118975043296814,0.440187007188797,0.8572397232055664,0.8572397232055664,0.0,103.65038299560548,89.0,51433.39453125,0.0,825.8436279296875,1.0,279.9398803710937,283.5583190917969,300.5643920898437,303.9164428710937,293.1499938964844,293.1499938964844,280.25,34319.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733603835105896,1.0,0.0,0.0,3.399369239807129,3.399390697479248,7.710632417001761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.125,0.0,1260.08447265625,1895.4371337890625,0.0,1885.36181640625,0.8474035859107971,1.0,0.0,3.0,1.0,0.0
17693400,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7629268169403076,0.2482330799102783,0.2262990921735763,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8648520112037659,0.3656650483608246,0.3491440415382385,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9990000128746032,0.642143726348877,0.3963665068149566,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8143690228462219,0.3018918931484222,0.2889922559261322,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.5401308536529541,0.090486079454422,0.4234625697135925,284.9682312011719,284.95001220703125,302.7464599609375,297.6044006347656,299.57000732421875,296.9884338378906,284.9627685546875,1.0,0.4127884805202484,0.8772459030151367,0.8772459030151367,1.0,1.0,-2.021676778793335,0.9027018547058104,1.118975043296814,0.440187007188797,0.8572397232055664,0.8572397232055664,0.0,103.65038299560548,89.0,51433.39453125,0.0,825.8436279296875,1.0,279.9398803710937,283.5583190917969,300.5643920898437,303.9164428710937,293.1499938964844,293.1499938964844,280.25,34319.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733603835105896,1.0,0.0,0.0,3.399369239807129,3.399390697479248,7.710632417001761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.125,0.0,1260.08447265625,1895.4371337890625,0.0,1885.36181640625,0.8474035859107971,1.0,0.0,3.0,1.0,0.0
17693460,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7647110819816589,0.2461802661418914,0.2243486791849136,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8668968677520752,0.3626127541065216,0.3461512625217438,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.640901505947113,0.3901943862438202,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8161610960960388,0.2993234097957611,0.2864594161510467,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.53863924741745,0.0885378271341323,0.4140852093696594,285.0216064453125,284.95001220703125,302.7063903808594,297.60797119140625,299.5499267578125,296.9893798828125,285.013427734375,1.0,0.4072508215904236,0.8776684403419495,0.8776684403419495,1.0,1.0,-1.9940141439437864,0.8894346952438354,1.1045794486999512,0.4329492151737213,0.9419572949409484,0.9419572949409484,0.0,100.5656967163086,92.0,50522.71484375,0.0,791.47509765625,1.0,280.2408447265625,283.6257629394531,300.5755615234375,303.8530578613281,293.1499938964844,293.1499938964844,279.95001220703125,31319.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243883609771729,1.0,0.0,0.0,3.574429750442505,3.5744521617889404,8.525244084012229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.875,0.0,1416.4080810546875,1895.4371337890625,0.0,1808.2781982421875,0.8844305872917175,1.0,0.0,3.0,1.0,0.0
17693520,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7647110819816589,0.2461802661418914,0.2243486791849136,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8668968677520752,0.3626127541065216,0.3461512625217438,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.640901505947113,0.3901943862438202,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8161610960960388,0.2993234097957611,0.2864594161510467,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.53863924741745,0.0885378271341323,0.4140852093696594,285.0216064453125,284.95001220703125,302.7063903808594,297.60797119140625,299.5499267578125,296.9893798828125,285.013427734375,1.0,0.4072508215904236,0.8776684403419495,0.8776684403419495,1.0,1.0,-1.9940141439437864,0.8894346952438354,1.1045794486999512,0.4329492151737213,0.9419572949409484,0.9419572949409484,0.0,100.5656967163086,92.0,50522.71484375,0.0,791.47509765625,1.0,280.2408447265625,283.6257629394531,300.5755615234375,303.8530578613281,293.1499938964844,293.1499938964844,279.95001220703125,31319.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243883609771729,1.0,0.0,0.0,3.574429750442505,3.5744521617889404,8.525244084012229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.875,0.0,1416.4080810546875,1895.4371337890625,0.0,1808.2781982421875,0.8844305872917175,1.0,0.0,3.0,1.0,0.0
17693580,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.76263427734375,0.2431453317403793,0.221851572394371,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8647960424423218,0.358604371547699,0.3426122069358825,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9990000128746032,0.6372314691543579,0.3890269100666046,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8142004013061523,0.2959248125553131,0.2834577560424804,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.5341638326644897,0.086339995265007,0.4045474529266357,284.8741149902344,284.95001220703125,302.66668701171875,297.61102294921875,299.5290222167969,296.9878234863281,284.88250732421875,1.0,0.4036551713943481,0.8780909180641174,0.8780909180641174,1.0,1.0,-1.9703047275543213,0.8780590295791626,1.0922456979751587,0.4268296360969543,0.8070629239082336,0.8070629239082336,0.0,99.5267105102539,95.0,50159.39453125,0.0,768.04638671875,1.0,279.9584045410156,283.5143737792969,300.6231689453125,303.9631652832031,293.1499938964844,293.1499938964844,280.25,41349.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317212224006653,1.0,0.0,0.0,3.365506649017334,3.3655288219451904,7.557778758382483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.53125,0.0,1275.9959716796875,1895.4371337890625,0.0,1869.5130615234373,0.8472843170166016,1.0,0.0,3.0,1.0,0.0
17693640,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.76263427734375,0.2431453317403793,0.221851572394371,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8647960424423218,0.358604371547699,0.3426122069358825,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9990000128746032,0.6372314691543579,0.3890269100666046,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8142004013061523,0.2959248125553131,0.2834577560424804,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.5341638326644897,0.086339995265007,0.4045474529266357,284.8741149902344,284.95001220703125,302.66668701171875,297.61102294921875,299.5290222167969,296.9878234863281,284.88250732421875,1.0,0.4036551713943481,0.8780909180641174,0.8780909180641174,1.0,1.0,-1.9703047275543213,0.8780590295791626,1.0922456979751587,0.4268296360969543,0.8070629239082336,0.8070629239082336,0.0,99.5267105102539,95.0,50159.39453125,0.0,768.04638671875,1.0,279.9584045410156,283.5143737792969,300.6231689453125,303.9631652832031,293.1499938964844,293.1499938964844,280.25,41349.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317212224006653,1.0,0.0,0.0,3.365506649017334,3.3655288219451904,7.557778758382483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.53125,0.0,1275.9959716796875,1895.4371337890625,0.0,1869.5130615234373,0.8472843170166016,1.0,0.0,3.0,1.0,0.0
17693700,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.76084965467453,0.2419608682394027,0.2206032127141952,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8628823161125183,0.3569047451019287,0.3408273756504059,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.6353731751441956,0.3895911872386932,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8124091029167175,0.2944690883159637,0.2819351851940155,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.531187891960144,0.0852788388729095,0.3996235132217407,285.0000305175781,284.95001220703125,302.64697265625,297.61236572265625,299.5189514160156,296.9874267578125,285.0072631835937,1.0,0.4023898541927337,0.8783022165298462,0.8783022165298462,1.0,1.0,-1.9595956802368164,0.8729317784309387,1.0866639614105225,0.4240442812442779,0.8858606815338135,0.8858606815338135,0.0,99.4757080078125,95.0,49472.171875,0.0,759.0127563476562,1.0,280.195068359375,283.6475524902344,300.564208984375,303.74542236328125,293.1499938964844,293.1499938964844,280.25,34786.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723584771156311,1.0,0.0,0.0,3.4180684089660645,3.4180901050567627,7.795695182721829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.982421875,0.0,1281.6160888671875,1895.4371337890625,0.0,1801.616455078125,0.8551216125488281,1.0,0.0,3.0,1.0,0.0
17693760,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7592443227767944,0.2409090846776962,0.2196519076824188,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8610386252403259,0.3553378283977508,0.3393419086933136,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.6334400773048401,0.3904095292091369,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.810656726360321,0.2931241393089294,0.2806605994701385,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.5282759666442871,0.0842613577842712,0.3950649201869964,284.9833068847656,284.95001220703125,302.6273498535156,297.613525390625,299.5094299316406,296.987548828125,284.9784545898437,1.0,0.4014522135257721,0.8785802721977234,0.8785802721977234,1.0,1.0,-1.9506455659866333,0.8686545491218567,1.0819909572601318,0.4217288196086883,0.8909013867378235,0.8909013867378235,0.0,99.56737518310548,98.0,49397.20703125,0.0,751.9691162109375,1.0,280.24078369140625,283.6181640625,300.5775756835937,303.7948303222656,293.1499938964844,293.1499938964844,280.54998779296875,33478.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202989459037781,1.0,0.0,0.0,3.4983959197998047,3.498418092727661,8.166410907506361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.22119140625,0.0,1352.867919921875,1895.4371337890625,0.0,1774.481689453125,0.8690759539604187,1.0,0.0,3.0,1.0,0.0
17693820,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7553320527076721,0.2388869673013687,0.2178526371717453,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8565207123756409,0.3523053228855133,0.3364957869052887,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.6289783120155334,0.3933834433555603,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.806256115436554,0.2905143201351166,0.2782165706157684,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.5219368934631348,0.0822562724351883,0.3862253427505493,285.0585021972656,284.95001220703125,302.58843994140625,297.6153259277344,299.49090576171875,296.9880676269531,285.0512084960937,1.0,0.4003409445285797,0.8791364431381226,0.8791364431381226,1.0,1.0,-1.935086369514465,0.8612258434295654,1.0738605260849,0.4177196025848388,1.0,1.0,0.0,100.32815551757812,101.0,48714.734375,0.0,741.8258666992188,1.0,280.5419006347656,283.7001953125,300.58935546875,303.75030517578125,293.1499938964844,293.1499938964844,280.25,30708.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123510837554932,1.0,0.0,0.0,3.693732738494873,3.693756341934204,9.103832212531416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.958984375,0.0,1542.303466796875,1895.4371337890625,0.0,1709.55517578125,0.9111465215682985,1.0,0.0,3.0,1.0,0.0
17693880,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7553320527076721,0.2388869673013687,0.2178526371717453,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8565207123756409,0.3523053228855133,0.3364957869052887,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.6289783120155334,0.3933834433555603,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.806256115436554,0.2905143201351166,0.2782165706157684,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.5219368934631348,0.0822562724351883,0.3862253427505493,285.0585021972656,284.95001220703125,302.58843994140625,297.6153259277344,299.49090576171875,296.9880676269531,285.0512084960937,1.0,0.4003409445285797,0.8791364431381226,0.8791364431381226,1.0,1.0,-1.935086369514465,0.8612258434295654,1.0738605260849,0.4177196025848388,1.0,1.0,0.0,100.32815551757812,101.0,48714.734375,0.0,741.8258666992188,1.0,280.5419006347656,283.7001953125,300.58935546875,303.75030517578125,293.1499938964844,293.1499938964844,280.25,30708.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123510837554932,1.0,0.0,0.0,3.693732738494873,3.693756341934204,9.103832212531416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.958984375,0.0,1542.303466796875,1895.4371337890625,0.0,1709.55517578125,0.9111465215682985,1.0,0.0,3.0,1.0,0.0
17693940,296.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.7494443655014038,0.0,0.2154368311166763,296.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.8500228524208069,0.0,0.3330332934856415,296.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.9990000128746032,0.0,0.3985788524150848,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85137939453125,0.7997063398361206,0.0,0.2752511203289032,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.5141993761062622,0.0,0.3765911161899566,284.8513488769531,294.1499938964844,302.54998779296875,297.61639404296875,299.4706115722656,296.98516845703125,284.8573913574219,0.0,0.0,0.879692554473877,0.879692554473877,1.0,1.0,-1.9191384315490725,0.8536025285720825,1.0655360221862793,0.413654625415802,0.0,0.0,0.0,101.95858764648438,60.0,48813.96875,0.0,734.3314819335938,0.0,280.2577514648437,283.51568603515625,300.6416931152344,303.8985290527344,293.1499938964844,293.1499938964844,278.1499938964844,40256.953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.574079751968384,3.574103832244873,8.523575161234476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1481.5213623046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.7494443655014038,0.0,0.2154368311166763,296.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.8500228524208069,0.0,0.3330332934856415,296.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.9990000128746032,0.0,0.3985788524150848,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85137939453125,0.7997063398361206,0.0,0.2752511203289032,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.5141993761062622,0.0,0.3765911161899566,284.8513488769531,294.1499938964844,302.54998779296875,297.61639404296875,299.4706115722656,296.98516845703125,284.8573913574219,0.0,0.0,0.879692554473877,0.879692554473877,1.0,1.0,-1.9191384315490725,0.8536025285720825,1.0655360221862793,0.413654625415802,0.0,0.0,0.0,101.95858764648438,60.0,48813.96875,0.0,734.3314819335938,0.0,280.2577514648437,283.51568603515625,300.6416931152344,303.8985290527344,293.1499938964844,293.1499938964844,278.1499938964844,40256.953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.574079751968384,3.574103832244873,8.523575161234476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1481.5213623046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,0.001173130585812,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.3822710812091827,0.0,0.0012353657511994,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.3822710812091827,0.0,0.0009124375646933,297.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.3822710812091827,0.0,0.0012353644706308,297.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,0.0058599486947059,286.5014343261719,294.1499938964844,302.5292663574219,297.6171569824219,299.1920471191406,297.45928955078125,283.8031921386719,0.0,0.0,0.6887719631195068,0.6887719631195068,1.0,1.0,-0.0125009631738066,0.0127595961093902,-0.0002586334303487,-0.0155910542234778,0.0,0.0,0.0,-0.0661004483699798,60.0,2741.799560546875,0.0,-1.0654843208612874e-05,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,-2.7648638933897025e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6650985360102998e-14,-2.6655976078228224e-14,-8.579503096233225e-20,-2.0725619571254628e-12,-2.0725582708380763e-12,-3.6780259200828425e-18,0.0,0.0,-0.0,0.0,0.0,1.5717132541421815e-24,1.0139036101656068e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
