time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,0.0008716592565178,297.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769958496094,0.0,0.0,0.0013074225280433,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,0.0016656341031193,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,0.0010953343007713,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,0.0017940039979293,286.4547119140625,294.1499938964844,302.51177978515625,297.618408203125,299.4993896484375,298.09228515625,283.3262939453125,0.0,0.0,0.5278155207633972,0.5278155207633972,1.0,1.0,-0.0057246349751949,0.0082836961373686,-0.0025590606965124,-0.0189499165862798,0.0,0.0,0.0,-0.0319332256913185,60.0,1412.1724853515625,0.0,-4.453140263649402e-06,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.918074570310874e-26,-6.991147268541043e-26,-7.95094598783196e-29,-1.2702752105083892e-18,-1.269374617616472e-18,-9.006435809634348e-22,0.0,0.0,-0.0,0.0,0.0,8.407790785948902e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96417236328125,0.0,0.0,9.812053031055255e-05,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601745605469,0.0,0.0,0.0001036062894854,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,7.702742732362822e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.963623046875,0.0,0.0,0.00010345341434,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,0.0004882808716502,286.2845458984375,294.1499938964844,302.4735717773437,297.6230773925781,299.0423889160156,298.8429260253906,283.0420837402344,0.0,0.0,0.1759385168552398,0.1759385168552398,1.0,1.0,-0.0013629706809297,0.0009191326098516,0.0004438380128704,-0.0261352509260177,0.0,0.0,0.0,-0.0114687113091349,60.0,367.4313354492188,0.0,-7.441184379786139e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.407790785948902e-45,9.809089250273721e-45,5.605193857299268e-45,6.662433751444946e-21,3.417724902445496e-21,3.2447086470510578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96417236328125,0.0,0.0,9.812053031055255e-05,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601745605469,0.0,0.0,0.0001036062894854,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,7.702742732362822e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.963623046875,0.0,0.0,0.00010345341434,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,0.0004882808716502,286.2845458984375,294.1499938964844,302.4735717773437,297.6230773925781,299.0423889160156,298.8429260253906,283.0420837402344,0.0,0.0,0.1759385168552398,0.1759385168552398,1.0,1.0,-0.0013629706809297,0.0009191326098516,0.0004438380128704,-0.0261352509260177,0.0,0.0,0.0,-0.0114687113091349,60.0,367.4313354492188,0.0,-7.441184379786139e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.407790785948902e-45,9.809089250273721e-45,5.605193857299268e-45,6.662433751444946e-21,3.417724902445496e-21,3.2447086470510578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623107910156,0.0,0.0,9.771493932930753e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,0.0001029013801598,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,7.60075927246362e-05,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,0.0001028997648973,297.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,0.0004880807828158,286.2789001464844,294.1499938964844,302.4544677734375,297.62628173828125,299.0768737792969,299.5634765625,283.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441661579534,4.2262950472604643e-08,0.0010441238991916,-0.0270328987389802,0.0,0.0,0.0,-0.0101238591596484,60.0,179.20530700683594,0.0,-7.391948031454376e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.784799532656324e-21,3.393251180747724e-21,3.391548351908601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,9.77088275249116e-05,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.0001028923361445,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,7.599622040288523e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,0.0001028921396937,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,0.0004880674241576,286.2731018066406,294.1499938964844,302.43536376953125,297.63006591796875,299.1080627441406,300.1568298339844,283.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411795228719,1.0679770845456462e-08,0.0010411688126623,-0.0270248763263225,0.0,0.0,0.0,-0.0101069528609514,60.0,98.26278686523438,0.0,-7.391128065137309e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.785985373612602e-21,3.3930136894390414e-21,3.392971280276777e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,9.771891927812248e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.0001029028862831,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,7.600388926221058e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554138183594,0.0,0.0,0.000102902733488,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,0.0004881183849647,286.2611694335937,294.1499938964844,302.39715576171875,297.6390991210937,299.16900634765625,300.9924011230469,283.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691769247728189e-08,0.0010412750998511,-0.0270578060299158,0.0,0.0,0.0,-0.010113182477653,60.0,49.46764755249024,0.0,-7.392637968450799e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786015261974579e-21,3.3930076309872886e-21,3.393008034884073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,9.771891927812248e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.0001029028862831,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,7.600388926221058e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554138183594,0.0,0.0,0.000102902733488,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,0.0004881183849647,286.2611694335937,294.1499938964844,302.39715576171875,297.6390991210937,299.16900634765625,300.9924011230469,283.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691769247728189e-08,0.0010412750998511,-0.0270578060299158,0.0,0.0,0.0,-0.010113182477653,60.0,49.46764755249024,0.0,-7.392637968450799e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786015261974579e-21,3.3930076309872886e-21,3.393008034884073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,9.773369674803688e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,0.0001029184495564,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,7.601538527524099e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.0001029182967613,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,0.0004881922504864,286.2542419433594,294.1499938964844,302.37579345703125,297.6449279785156,299.20233154296875,301.30682373046875,283.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710093256705022e-08,0.0010414317948743,-0.0271057728677988,0.0,0.0,0.0,-0.0101222665980458,60.0,43.26199722290039,0.0,-7.3948633882992e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786015261974579e-21,3.3930076309872886e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,9.775066428119315e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,0.0001029363193083,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,7.602858386235312e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,0.0001029361665132,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,0.0004882770590484,286.24871826171875,294.1499938964844,302.3590087890625,297.64990234375,299.2281494140625,301.5038146972656,283.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731169730604506e-08,0.0010416118893772,-0.0271609425544738,0.0,0.0,0.0,-0.0101327151060104,60.0,40.66167068481445,0.0,-7.397423473776146e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.3930076309872886e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,9.781015978660434e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,0.0001029989653034,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,7.607485167682171e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,0.0001029988125083,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,0.0004885743255726,286.23583984375,294.1499938964844,302.3208923339844,297.66217041015625,299.28546142578125,301.8099670410156,283.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422552004456,1.0805146999359753e-08,0.0010422443738207,-0.0273545868694782,0.0,0.0,0.0,-0.010169387795031,60.0,38.10791015625,0.0,-7.40641183938351e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,9.781015978660434e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,0.0001029989653034,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,7.607485167682171e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,0.0001029988125083,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,0.0004885743255726,286.23583984375,294.1499938964844,302.3208923339844,297.66217041015625,299.28546142578125,301.8099670410156,283.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422552004456,1.0805146999359753e-08,0.0010422443738207,-0.0273545868694782,0.0,0.0,0.0,-0.010169387795031,60.0,38.10791015625,0.0,-7.40641183938351e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,9.79049946181476e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,0.0001030988350976,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,7.614860805915669e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,0.0001030986823025,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,0.0004890481359325,286.2225952148437,294.1499938964844,302.2828369140625,297.6756591796875,299.34100341796875,301.9891662597656,283.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923166371412664e-08,0.0010432534618303,-0.0276635065674781,0.0,0.0,0.0,-0.0102278944104909,60.0,36.76190948486328,0.0,-7.420762671017658e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,9.79049946181476e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,0.0001030988350976,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,7.614860805915669e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,0.0001030986823025,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,0.0004890481359325,286.2225952148437,294.1499938964844,302.2828369140625,297.6756591796875,299.34100341796875,301.9891662597656,283.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923166371412664e-08,0.0010432534618303,-0.0276635065674781,0.0,0.0,0.0,-0.0102278944104909,60.0,36.76190948486328,0.0,-7.420762671017658e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,9.7969314083457e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.000103166566987,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,7.619863754371181e-05,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0001031664141919,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0004893695004284,286.2158203125,294.1499938964844,302.2638244628906,297.68280029296875,299.3681030273437,302.0455017089844,283.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003240096840729e-08,0.0010439379839226,-0.027873096987605,0.0,0.0,0.0,-0.0102675901725888,60.0,36.235595703125,0.0,-7.430507764638605e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,9.80445183813572e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,0.0001032457585097,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,7.625712896697223e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,0.0001032456057146,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,0.0004897451726719,286.2089538574219,294.1499938964844,302.2448425292969,297.69012451171875,299.3948059082031,302.0868835449219,283.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096873642202354e-08,0.0010447381064295,-0.0281181763857603,0.0,0.0,0.0,-0.0103140054270625,60.0,35.75960922241211,0.0,-7.441910554462083e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,9.823652362683788e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,0.0001034479428199,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,7.640646072104573e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,0.0001034477973007,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,0.0004907043767161,286.1950378417969,294.1499938964844,302.2069091796875,297.7052307128906,299.4470520019531,302.13726806640625,283.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335966831893528e-08,0.0010467828251421,-0.0287439655512571,0.0,0.0,0.0,-0.0104325357824563,60.0,35.076717376708984,0.0,-7.471067675623999e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,9.823652362683788e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,0.0001034479428199,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,7.640646072104573e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,0.0001034477973007,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,0.0004907043767161,286.1950378417969,294.1499938964844,302.2069091796875,297.7052307128906,299.4470520019531,302.13726806640625,283.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335966831893528e-08,0.0010467828251421,-0.0287439655512571,0.0,0.0,0.0,-0.0104325357824563,60.0,35.076717376708984,0.0,-7.471067675623999e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,9.849599882727488e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,0.0001037211841321,298.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,7.660827395739034e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,0.000103721038613,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,0.000492000603117,286.1808776855469,294.1499938964844,302.1690979003906,297.7207336425781,299.49786376953125,302.15594482421875,283.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495575843378,1.1659143872577717e-08,0.0010495459428057,-0.0295897778123617,0.0,0.0,0.0,-0.0105927465483546,60.0,34.806251525878906,0.0,-7.510569588475846e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,9.849599882727488e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,0.0001037211841321,298.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,7.660827395739034e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,0.000103721038613,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,0.000492000603117,286.1808776855469,294.1499938964844,302.1690979003906,297.7207336425781,299.49786376953125,302.15594482421875,283.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495575843378,1.1659143872577717e-08,0.0010495459428057,-0.0295897778123617,0.0,0.0,0.0,-0.0105927465483546,60.0,34.806251525878906,0.0,-7.510569588475846e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150695800781,0.0,0.0,9.887150372378528e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,0.0001041166106006,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,7.690033089602366e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,0.0001041164650814,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,0.0004938764031976,286.1664428710937,294.1499938964844,302.1313781738281,297.73638916015625,299.5472106933594,302.1528015136719,283.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535571491345,1.2126900372777529e-08,0.0010535450419411,-0.0308138653635978,0.0,0.0,0.0,-0.0108246300369501,60.0,34.1847038269043,0.0,-7.567927440277344e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150695800781,0.0,0.0,9.887150372378528e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,0.0001041166106006,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,7.690033089602366e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,0.0001041164650814,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,0.0004938764031976,286.1664428710937,294.1499938964844,302.1313781738281,297.73638916015625,299.5472106933594,302.1528015136719,283.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535571491345,1.2126900372777529e-08,0.0010535450419411,-0.0308138653635978,0.0,0.0,0.0,-0.0108246300369501,60.0,34.1847038269043,0.0,-7.567927440277344e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,9.945961937773971e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,0.0001047359182848,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,7.735774852335453e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075622558594,0.0,0.0,0.0001047357727657,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,0.0004968142020516,286.1517333984375,294.1499938964844,302.09375,297.7519226074219,299.5951232910156,302.1344909667969,283.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598219232633,1.2859578291113394e-08,0.0010598091175779,-0.0327309630811214,0.0,0.0,0.0,-0.0111878449097275,60.0,33.666778564453125,0.0,-7.658208289740287e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,9.945961937773971e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,0.0001047359182848,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,7.735774852335453e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075622558594,0.0,0.0,0.0001047357727657,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,0.0004968142020516,286.1517333984375,294.1499938964844,302.09375,297.7519226074219,299.5951232910156,302.1344909667969,283.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598219232633,1.2859578291113394e-08,0.0010598091175779,-0.0327309630811214,0.0,0.0,0.0,-0.0111878449097275,60.0,33.666778564453125,0.0,-7.658208289740287e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,9.986538498196752e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.0001051632134476,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,7.767334318486974e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,0.0001051630679285,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,0.0004988411092199,286.144287109375,294.1499938964844,302.0749816894531,297.7595520019531,299.6185302734375,302.1212463378906,283.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641445405781,1.3365121454000928e-08,0.0010641311528161,-0.0340535417199134,0.0,0.0,0.0,-0.0114384600892663,60.0,33.445556640625,0.0,-7.720813499645375e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,0.0001003347133519,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89727783203125,0.0,0.0,0.0001056574401445,299.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,7.803837797837332e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.0001056572946254,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.0005011855391785,286.13677978515625,294.1499938964844,302.0562744140625,297.7670593261719,299.64166259765625,302.10626220703125,284.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691423667594,1.3949868815643642e-08,0.0010691285133361,-0.0355831123888492,0.0,0.0,0.0,-0.011728330515325,60.0,33.2457389831543,0.0,-7.79354465407778e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,0.0001015255256788,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,0.0001069114150595,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,7.896456372691318e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,0.0001069112768163,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927001953125,0.0,0.0,0.0005071338382549,286.1215209960937,294.1499938964844,302.0189208984375,297.7815856933594,299.6871337890625,302.0718994140625,284.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818314040079,1.5433577971180057e-08,0.0010818160371854,-0.0394630320370197,0.0,0.0,0.0,-0.0124638704583048,60.0,32.920501708984375,0.0,-7.979617322462219e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,0.0001015255256788,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,0.0001069114150595,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,7.896456372691318e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,0.0001069112768163,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927001953125,0.0,0.0,0.0005071338382549,286.1215209960937,294.1499938964844,302.0189208984375,297.7815856933594,299.6871337890625,302.0718994140625,284.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818314040079,1.5433577971180057e-08,0.0010818160371854,-0.0394630320370197,0.0,0.0,0.0,-0.0124638704583048,60.0,32.920501708984375,0.0,-7.979617322462219e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,0.0001024567754939,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.0001078920686268,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,7.968887075548992e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,0.0001078919231076,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,0.0005117856198921,286.11163330078125,294.1499938964844,301.9951171875,297.7904357910156,299.7156982421875,302.0474853515625,284.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917533654719,1.6593915574958373e-08,0.0010917368344962,-0.0424961298704147,0.0,0.0,0.0,-0.0130390943959355,60.0,32.768489837646484,0.0,-8.126663431085036e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,0.0001030184503179,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001084835384972,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,8.01257265266031e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,0.000108483400254,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,0.0005145913455635,286.1059875488281,294.1499938964844,301.9817199707031,297.79522705078125,299.73162841796875,302.03326416015625,284.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977376950904,1.729377707704316e-08,0.0010977203492075,-0.0443249940872192,0.0,0.0,0.0,-0.0133860418573021,60.0,32.69704055786133,0.0,-8.216002811423095e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,0.0001047346959239,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.0001102908281609,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,8.146058826241642e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,0.0001102906826417,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,0.0005231642862781,286.09014892578125,294.1499938964844,301.9447021484375,297.8077087402344,299.77520751953125,301.9923095703125,284.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160235153511,1.943229399614665e-08,0.0011160040739923,-0.0499105527997016,0.0,0.0,0.0,-0.0144461831077933,60.0,32.56160354614258,0.0,-8.492013137129106e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,0.0001047346959239,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.0001102908281609,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,8.146058826241642e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,0.0001102906826417,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,0.0005231642862781,286.09014892578125,294.1499938964844,301.9447021484375,297.8077087402344,299.77520751953125,301.9923095703125,284.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160235153511,1.943229399614665e-08,0.0011160040739923,-0.0499105527997016,0.0,0.0,0.0,-0.0144461831077933,60.0,32.56160354614258,0.0,-8.492013137129106e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,0.0001065672040567,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,0.0001122205503634,299.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,8.28858683235012e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,0.0001122204048442,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,0.0005323180230334,286.07403564453125,294.1499938964844,301.9078369140625,297.8188171386719,299.8179931640625,301.9505615234375,284.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355488095432,2.1715740317063137e-08,0.001135527039878,-0.0558695755898952,0.0,0.0,0.0,-0.0155781731009483,60.0,32.49211883544922,0.0,-8.79175487966677e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,0.0001065672040567,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,0.0001122205503634,299.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,8.28858683235012e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,0.0001122204048442,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,0.0005323180230334,286.07403564453125,294.1499938964844,301.9078369140625,297.8188171386719,299.8179931640625,301.9505615234375,284.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355488095432,2.1715740317063137e-08,0.001135527039878,-0.0558695755898952,0.0,0.0,0.0,-0.0155781731009483,60.0,32.49211883544922,0.0,-8.79175487966677e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,0.0001074837346095,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,0.0001131856988649,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586120605469,0.0,0.0,8.359873027075082e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642272949219,0.0,0.0,0.0001131855533458,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,0.0005368962883949,286.0658874511719,294.1499938964844,301.8894958496094,297.82379150390625,299.83905029296875,301.92974853515625,284.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453146580606,2.2857832959743973e-08,0.0011452918406575,-0.0588479004800319,0.0,0.0,0.0,-0.0161443520337343,60.0,32.47566223144531,0.0,-8.94362202075172e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,0.0001083764364011,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85711669921875,0.0,0.0,0.0001141257598646,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,8.42930530779995e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,0.0001141256143455,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,0.0005413555190898,286.0576477050781,294.1499938964844,301.87115478515625,297.8283386230469,299.8598937988281,301.9091491699219,284.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548267211765,2.3970239126924773e-08,0.0011548027396202,-0.0617473348975181,0.0,0.0,0.0,-0.0166958142071962,60.0,32.465309143066406,0.0,-9.092789809983517e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,0.0001100252775358,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482971191406,0.0,0.0,0.0001158620725618,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,8.557548426324502e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,0.0001158619270427,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,0.0005495918449014,286.0409851074219,294.1499938964844,301.8346862792969,297.8359680175781,299.9008178710937,301.86865234375,284.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723953066393,2.6024901345067533e-08,0.0011723693460226,-0.0670986548066139,0.0,0.0,0.0,-0.0177143849432468,60.0,32.446075439453125,0.0,-9.37154780444871e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,0.0001100252775358,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482971191406,0.0,0.0,0.0001158620725618,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,8.557548426324502e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,0.0001158619270427,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,0.0005495918449014,286.0409851074219,294.1499938964844,301.8346862792969,297.8359680175781,299.9008178710937,301.86865234375,284.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723953066393,2.6024901345067533e-08,0.0011723693460226,-0.0670986548066139,0.0,0.0,0.0,-0.0177143849432468,60.0,32.446075439453125,0.0,-9.37154780444871e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,0.0001113938051275,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0001173031923826,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83660888671875,0.0,0.0,8.663989137858152e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.0001173030468635,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.0005564279272221,286.024169921875,294.1499938964844,301.7984313964844,297.84149169921875,299.940673828125,301.829345703125,284.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186977373436,2.7730257201596945e-08,0.0011869496665894,-0.0715359523892402,0.0,0.0,0.0,-0.018559793010354,60.0,32.40407943725586,0.0,-9.606105777493212e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,0.0001113938051275,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0001173031923826,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83660888671875,0.0,0.0,8.663989137858152e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.0001173030468635,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.0005564279272221,286.024169921875,294.1499938964844,301.7984313964844,297.84149169921875,299.940673828125,301.829345703125,284.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186977373436,2.7730257201596945e-08,0.0011869496665894,-0.0715359523892402,0.0,0.0,0.0,-0.018559793010354,60.0,32.40407943725586,0.0,-9.606105777493212e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
