time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.000112416993943,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.0001183806598419,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274841308594,0.0,0.0,8.743570651859045e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,0.0001183805215987,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,0.0005615390255115,286.0072631835937,294.1499938964844,301.76239013671875,297.8446655273437,299.9794616699219,301.79107666015625,284.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978800175711,2.9005265744785905e-08,0.001197851030156,-0.0748508125543594,0.0,0.0,0.0,-0.0191918648779392,60.0,32.33607482910156,0.0,-9.783363452697813e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.000112416993943,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.0001183806598419,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274841308594,0.0,0.0,8.743570651859045e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,0.0001183805215987,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,0.0005615390255115,286.0072631835937,294.1499938964844,301.76239013671875,297.8446655273437,299.9794616699219,301.79107666015625,284.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978800175711,2.9005265744785905e-08,0.001197851030156,-0.0748508125543594,0.0,0.0,0.0,-0.0191918648779392,60.0,32.33607482910156,0.0,-9.783363452697813e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,0.0001131033204728,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,0.0001191033952636,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,8.796951442491263e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,0.0001191032497445,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,0.0005649673985317,285.99029541015625,294.1499938964844,301.7265930175781,297.84527587890625,300.01678466796875,301.7538146972656,284.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205192762427,2.9860451888907846e-08,0.0012051628436893,-0.0770728513598442,0.0,0.0,0.0,-0.019615814089775,60.0,32.2913818359375,0.0,-9.903161668489704e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,0.0001131033204728,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,0.0001191033952636,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,8.796951442491263e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,0.0001191032497445,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,0.0005649673985317,285.99029541015625,294.1499938964844,301.7265930175781,297.84527587890625,300.01678466796875,301.7538146972656,284.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205192762427,2.9860451888907846e-08,0.0012051628436893,-0.0770728513598442,0.0,0.0,0.0,-0.019615814089775,60.0,32.2913818359375,0.0,-9.903161668489704e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192443847656,0.0,0.0,0.00011334309238,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0001193558855447,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,8.815600449452177e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,0.0001193557400256,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,0.0005661651375703,285.9818420410156,294.1499938964844,301.7087707519531,297.84454345703125,300.0348815917969,301.7355041503906,284.5977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077471474185,3.01591960294445e-08,0.0012077169958502,-0.0778488144278526,0.0,0.0,0.0,-0.0197639111429452,60.0,32.24148178100586,0.0,-9.945182455339818e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,0.0001135423808591,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,0.0001195657459902,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089599609375,0.0,0.0,8.831100421957672e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,0.000119565607747,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,0.0005671606631949,285.9734191894531,294.1499938964844,301.6910400390625,297.8430480957031,300.0526428222656,301.7173156738281,284.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098705628886,3.040748453031483e-08,0.0012098401784896,-0.0784936174750328,0.0,0.0,0.0,-0.0198870003223419,60.0,32.182456970214844,0.0,-9.98017384290506e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,0.0001138643056037,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,0.0001199047401314,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,8.8561384472996e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,0.0001199046018882,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,0.0005687688244506,285.9566345214844,294.1499938964844,301.6557312011719,297.8377990722656,300.0870361328125,301.68133544921875,284.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213299576193,3.080852550851888e-08,0.0012132687261328,-0.07953492552042,0.0,0.0,0.0,-0.020085809752345,60.0,32.04294204711914,0.0,-1.0036823283599008e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,0.0001138643056037,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,0.0001199047401314,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,8.8561384472996e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,0.0001199046018882,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,0.0005687688244506,285.9566345214844,294.1499938964844,301.6557312011719,297.8377990722656,300.0870361328125,301.68133544921875,284.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213299576193,3.080852550851888e-08,0.0012132687261328,-0.07953492552042,0.0,0.0,0.0,-0.020085809752345,60.0,32.04294204711914,0.0,-1.0036823283599008e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,0.0001140559033956,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,0.000120106509712,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,8.871040336089209e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,0.0001201063714688,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,0.0005697259912267,285.9446105957031,294.1499938964844,301.6304626464844,297.8320007324219,300.1109313964844,301.6557006835937,284.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153406860306,3.1047200366174366e-08,0.001215309719555,-0.0801545232534408,0.0,0.0,0.0,-0.0202041324228048,60.0,31.93065452575684,0.0,-1.0070612432855341e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,0.0001141210959758,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,0.0001201751583721,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,8.876110950950533e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,0.0001201750201289,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,0.0005700516630895,285.9399719238281,294.1499938964844,301.6206970214844,297.8292541503906,300.1200561523437,301.6457824707031,284.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160351034253,3.1128404742730715e-08,0.0012160040205344,-0.0803653076291084,0.0,0.0,0.0,-0.02024438790977,60.0,31.88506317138672,0.0,-1.0082121804089185e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,0.0001143155168392,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,0.0001203798892674,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,8.891231846064329e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.0001203797510243,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.0005710229161195,285.9234619140625,294.1499938964844,301.5859375,297.8172302246094,300.151611328125,301.6105651855469,284.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181052006781,3.1370539943509363e-08,0.0012180738849565,-0.0809937715530395,0.0,0.0,0.0,-0.0203644223511219,60.0,31.71327018737793,0.0,-1.0116478676991393e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,0.0001143155168392,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,0.0001203798892674,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,8.891231846064329e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.0001203797510243,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.0005710229161195,285.9234619140625,294.1499938964844,301.5859375,297.8172302246094,300.151611328125,301.6105651855469,284.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181052006781,3.1370539943509363e-08,0.0012180738849565,-0.0809937715530395,0.0,0.0,0.0,-0.0203644223511219,60.0,31.71327018737793,0.0,-1.0116478676991393e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,0.0001144567431765,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,0.0001205286025651,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,8.9022156316787e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,0.0001205284715979,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,0.0005717284511774,285.9071655273437,294.1499938964844,301.5514831542969,297.8014221191406,300.1817932128906,301.57574462890625,284.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196090538054,3.1546388612468945e-08,0.0012195775052532,-0.0814501270651817,0.0,0.0,0.0,-0.0204515978693962,60.0,31.529491424560547,0.0,-1.0141467043922604e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,0.0001144567431765,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,0.0001205286025651,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,8.9022156316787e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,0.0001205284715979,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,0.0005717284511774,285.9071655273437,294.1499938964844,301.5514831542969,297.8014221191406,300.1817932128906,301.57574462890625,284.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196090538054,3.1546388612468945e-08,0.0012195775052532,-0.0814501270651817,0.0,0.0,0.0,-0.0204515978693962,60.0,31.529491424560547,0.0,-1.0141467043922604e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0001145086935139,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,0.0001205833104904,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,8.906256698537618e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,0.0001205831795232,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0005719879991374,285.8990783691406,294.1499938964844,301.53436279296875,297.79205322265625,300.1963806152344,301.5584411621094,284.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201614445075,3.161105510685047e-08,0.0012201298959553,-0.0816179364919662,0.0,0.0,0.0,-0.0204836521297693,60.0,31.433198928833008,0.0,-1.0150663598551549e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.0001145461646956,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,0.0001206227680086,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,8.909170719562098e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,0.0001206226297654,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,0.0005721752531826,285.8910522460937,294.1499938964844,301.517333984375,297.7816467285156,300.21063232421875,301.5412292480469,284.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205600505694,3.165767026303001e-08,0.0012205283856019,-0.0817388966679573,0.0,0.0,0.0,-0.0205067619681358,60.0,31.333534240722656,0.0,-1.0157296514989866e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.000114577160275,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,0.0001206554006785,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,8.911581244319677e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0001206552769872,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0005723301437683,285.87518310546875,294.1499938964844,301.4834899902344,297.7576599121094,300.238037109375,301.50714111328125,284.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208891566842,3.1696142599457744e-08,0.0012208574917167,-0.0818387269973754,0.0,0.0,0.0,-0.0205258335918188,60.0,31.122318267822266,0.0,-1.01627712467689e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.000114577160275,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,0.0001206554006785,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,8.911581244319677e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0001206552769872,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0005723301437683,285.87518310546875,294.1499938964844,301.4834899902344,297.7576599121094,300.238037109375,301.50714111328125,284.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208891566842,3.1696142599457744e-08,0.0012208574917167,-0.0818387269973754,0.0,0.0,0.0,-0.0205258335918188,60.0,31.122318267822266,0.0,-1.01627712467689e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,0.0001145625210483,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,0.0001206399829243,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,8.910441829357296e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,0.000120639851957,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,0.0005722571513615,285.85955810546875,294.1499938964844,301.45001220703125,297.7292175292969,300.2642517089844,301.4734191894531,284.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207325780764,3.1677739542601564e-08,0.0012207009131088,-0.0817909687757492,0.0,0.0,0.0,-0.0205167140811681,60.0,30.898822784423828,0.0,-1.016015147570215e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,0.0001145625210483,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,0.0001206399829243,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,8.910441829357296e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,0.000120639851957,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,0.0005722571513615,285.85955810546875,294.1499938964844,301.45001220703125,297.7292175292969,300.2642517089844,301.4734191894531,284.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207325780764,3.1677739542601564e-08,0.0012207009131088,-0.0817909687757492,0.0,0.0,0.0,-0.0205167140811681,60.0,30.898822784423828,0.0,-1.016015147570215e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,0.0001145035639638,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.000120577897178,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,8.905855793273076e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,0.0001205777734867,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,0.0005719627370126,285.8442077636719,294.1499938964844,301.4175720214844,297.6993103027344,300.2890625,301.4405212402344,284.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201027711853,3.1604105998894745e-08,0.0012200711062178,-0.0815998986363411,0.0,0.0,0.0,-0.0204802099615335,60.0,30.66407966613769,0.0,-1.0149675233606105e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,0.0001145035639638,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.000120577897178,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,8.905855793273076e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,0.0001205777734867,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,0.0005719627370126,285.8442077636719,294.1499938964844,301.4175720214844,297.6993103027344,300.2890625,301.4405212402344,284.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201027711853,3.1604105998894745e-08,0.0012200711062178,-0.0815998986363411,0.0,0.0,0.0,-0.0204802099615335,60.0,30.66407966613769,0.0,-1.0149675233606105e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,0.0001144191701314,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0001204890286317,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,8.899292151909322e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,0.0001204889049404,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,0.0005715412553399,285.82916259765625,294.1499938964844,301.38690185546875,297.6710205078125,300.3126220703125,301.4089050292969,284.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219202298671,3.149877514374566e-08,0.0012191707501187,-0.0813265666365623,0.0,0.0,0.0,-0.0204279962927103,60.0,30.428192138671875,0.0,-1.0134698413821757e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,0.0001144191701314,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0001204890286317,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,8.899292151909322e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,0.0001204889049404,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,0.0005715412553399,285.82916259765625,294.1499938964844,301.38690185546875,297.6710205078125,300.3126220703125,301.4089050292969,284.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219202298671,3.149877514374566e-08,0.0012191707501187,-0.0813265666365623,0.0,0.0,0.0,-0.0204279962927103,60.0,30.428192138671875,0.0,-1.0134698413821757e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0001143677727668,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,0.000120434902783,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,8.895294013200328e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259826660156,0.0,0.0,0.0001204347790917,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,0.0005712845595553,285.8217468261719,294.1499938964844,301.3721923828125,297.6574401855469,300.3239440917969,301.39373779296875,285.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186536332592,3.1434641556415954e-08,0.0012186222011223,-0.0811601281166076,0.0,0.0,0.0,-0.0203962009400129,60.0,30.311317443847656,0.0,-1.0125584282150157e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,0.000114310743811,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0001203748470288,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,8.890858589438722e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0001203747306135,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0005709997494705,285.8143920898437,294.1499938964844,301.35791015625,297.6442565917969,300.3349609375,301.37896728515625,285.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180452467873,3.1363494912284295e-08,0.0012180139310657,-0.0809754878282547,0.0,0.0,0.0,-0.020360929891467,60.0,30.195480346679688,0.0,-1.0115478232819441e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,0.0001141816901508,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,0.0001202389466925,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,8.880820678314194e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.0001202388230012,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.0005703552160412,285.7999572753906,294.1499938964844,301.3305358886719,297.6190185546875,300.35626220703125,301.3505249023437,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166693340986,3.120250724464313e-08,0.0012166381347924,-0.0805576518177986,0.0,0.0,0.0,-0.0202811248600482,60.0,29.9667911529541,0.0,-1.009263002060834e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,0.0001141816901508,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,0.0001202389466925,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,8.880820678314194e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.0001202388230012,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.0005703552160412,285.7999572753906,294.1499938964844,301.3305358886719,297.6190185546875,300.35626220703125,301.3505249023437,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166693340986,3.120250724464313e-08,0.0012166381347924,-0.0805576518177986,0.0,0.0,0.0,-0.0202811248600482,60.0,29.9667911529541,0.0,-1.009263002060834e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,0.0001140641033998,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0001201151171699,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015075683594,0.0,0.0,8.871674799593166e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001201150007545,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0005697679007425,285.7886047363281,294.1499938964844,301.30975341796875,297.599853515625,300.37255859375,301.32891845703125,285.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154153082519,3.1055840565841215e-08,0.001215384225361,-0.0801769569516182,0.0,0.0,0.0,-0.0202084183692932,60.0,29.787006378173828,0.0,-1.0071836697989057e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,0.0001140319945989,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70196533203125,0.0,0.0,0.0001200813057948,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,8.869176963344216e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0001200811893795,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0005696075386367,285.7857971191406,294.1499938964844,301.3047180175781,297.59521484375,300.37652587890625,301.32373046875,285.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015797929967455e-08,0.0012150419643148,-0.0800730064511299,0.0,0.0,0.0,-0.0201885681599378,60.0,29.74266815185547,0.0,-1.0066163014244013e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,0.0001138644074671,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0001199048274429,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913452148437,0.0,0.0,8.856142085278407e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,0.0001199047110276,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,0.0005687705124728,285.7720031738281,294.1499938964844,301.2803649902344,297.5727233886719,300.395751953125,301.2984313964844,285.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132860720157,3.0806795336957293e-08,0.0012132553383708,-0.0795304253697395,0.0,0.0,0.0,-0.0200849585235118,60.0,29.52313804626465,0.0,-1.0036577435812433e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,0.0001138644074671,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0001199048274429,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913452148437,0.0,0.0,8.856142085278407e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,0.0001199047110276,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,0.0005687705124728,285.7720031738281,294.1499938964844,301.2803649902344,297.5727233886719,300.395751953125,301.2984313964844,285.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132860720157,3.0806795336957293e-08,0.0012132553383708,-0.0795304253697395,0.0,0.0,0.0,-0.0200849585235118,60.0,29.52313804626465,0.0,-1.0036577435812433e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,0.0001136799983214,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,0.0001197106321342,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,8.841798990033567e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,0.0001197105229948,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872253417969,0.0,0.0,0.0005678494344465,285.7585144042969,294.1499938964844,301.25738525390625,297.55157470703125,300.4140319824219,301.2745666503906,285.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.0576824627814865e-08,0.0012112894328311,-0.0789333432912826,0.0,0.0,0.0,-0.0199709553271532,60.0,29.308198928833008,0.0,-1.0004074368907825e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,0.0001136799983214,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,0.0001197106321342,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,8.841798990033567e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,0.0001197105229948,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872253417969,0.0,0.0,0.0005678494344465,285.7585144042969,294.1499938964844,301.25738525390625,297.55157470703125,300.4140319824219,301.2745666503906,285.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.0576824627814865e-08,0.0012112894328311,-0.0789333432912826,0.0,0.0,0.0,-0.0199709553271532,60.0,29.308198928833008,0.0,-1.0004074368907825e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,0.000113580506877,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,0.0001196058656205,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,8.834060281515121e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831359863281,0.0,0.0,0.0001196057492052,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831359863281,0.0,0.0,0.0005673525156453,285.7519226074219,294.1499938964844,301.2464294433594,297.5414428710937,300.4227600097656,301.2633056640625,285.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102591572329,3.0452763866151145e-08,0.0012102286564186,-0.0786111950874328,0.0,0.0,0.0,-0.0199094526469707,60.0,29.202878952026367,0.0,-9.986561622099545e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,0.0001134780832217,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770324707031,0.0,0.0,0.0001194980068248,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,8.826093835523352e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0001194978904095,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0005668409285135,285.7454528808594,294.1499938964844,301.2357482910156,297.5316162109375,300.4312744140625,301.2523193359375,285.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091665994375,3.0325043809398267e-08,0.0012091363314539,-0.0782795324921608,0.0,0.0,0.0,-0.0198461357504129,60.0,29.09870147705078,0.0,-9.968548653205289e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,0.0001132664183387,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,0.0001192751078633,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669921875,0.0,0.0,8.809630526229739e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,0.000119274991448,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710205078125,0.0,0.0,0.0005657837027683,285.7326354980469,294.1499938964844,301.21539306640625,297.5128173828125,300.44781494140625,301.2309875488281,285.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061112710200184e-08,0.0012068806681782,-0.0775940641760826,0.0,0.0,0.0,-0.0197152998298406,60.0,28.89258575439453,0.0,-9.931376609984e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,0.0001132664183387,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,0.0001192751078633,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669921875,0.0,0.0,8.809630526229739e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,0.000119274991448,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710205078125,0.0,0.0,0.0005657837027683,285.7326354980469,294.1499938964844,301.21539306640625,297.5128173828125,300.44781494140625,301.2309875488281,285.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061112710200184e-08,0.0012068806681782,-0.0775940641760826,0.0,0.0,0.0,-0.0197152998298406,60.0,28.89258575439453,0.0,-9.931376609984e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,0.0001130390373873,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001190356633742,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,8.791945583652705e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0001190355542348,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0005646480130963,285.7201843261719,294.1499938964844,301.1961975097656,297.4951171875,300.46356201171875,301.2110290527344,285.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044868199154,2.9777607934988737e-08,0.0012044571340084,-0.076857641339302,0.0,0.0,0.0,-0.0195747576653957,60.0,28.69085693359375,0.0,-9.891524399563425e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
