time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,0.0001130390373873,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001190356633742,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,8.791945583652705e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0001190355542348,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0005646480130963,285.7201843261719,294.1499938964844,301.1961975097656,297.4951171875,300.46356201171875,301.2110290527344,285.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044868199154,2.9777607934988737e-08,0.0012044571340084,-0.076857641339302,0.0,0.0,0.0,-0.0195747576653957,60.0,28.69085693359375,0.0,-9.891524399563425e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0001127996656578,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,0.0001187835950986,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515808105469,0.0,0.0,8.773327135713771e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.655517578125,0.0,0.0,0.0001187834859592,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.655517578125,0.0,0.0,0.0005634523695334,285.7080993652344,294.1499938964844,301.1781005859375,297.4784240722656,300.4784851074219,301.1922912597656,285.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019351124763,2.9479158669687425e-08,0.0012019056593999,-0.0760822668671608,0.0,0.0,0.0,-0.0194268058985471,60.0,28.49347496032715,0.0,-9.849657800486969e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0001127996656578,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,0.0001187835950986,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515808105469,0.0,0.0,8.773327135713771e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.655517578125,0.0,0.0,0.0001187834859592,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.655517578125,0.0,0.0,0.0005634523695334,285.7080993652344,294.1499938964844,301.1781005859375,297.4784240722656,300.4784851074219,301.1922912597656,285.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019351124763,2.9479158669687425e-08,0.0012019056593999,-0.0760822668671608,0.0,0.0,0.0,-0.0194268058985471,60.0,28.49347496032715,0.0,-9.849657800486969e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,0.0001125494309235,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,0.0001185200817417,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,8.75386394909583e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,0.0001185199726023,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,0.0005622024764306,285.6963806152344,294.1499938964844,301.1610717773437,297.46270751953125,300.49267578125,301.1746520996094,285.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992676882073,2.916717178891304e-08,0.0011992384679615,-0.0752715766429901,0.0,0.0,0.0,-0.0192721430212259,60.0,28.300256729125977,0.0,-9.80598784394715e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,0.0001125494309235,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,0.0001185200817417,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,8.75386394909583e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,0.0001185199726023,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,0.0005622024764306,285.6963806152344,294.1499938964844,301.1610717773437,297.46270751953125,300.49267578125,301.1746520996094,285.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992676882073,2.916717178891304e-08,0.0011992384679615,-0.0752715766429901,0.0,0.0,0.0,-0.0192721430212259,60.0,28.300256729125977,0.0,-9.80598784394715e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,0.0001124186746892,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,0.0001183823915198,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,8.743694343138486e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,0.0001183822823804,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,0.0005615493864752,285.69073486328125,294.1499938964844,301.15289306640625,297.4552001953125,300.4993896484375,301.1663513183594,285.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978734983131,2.9004157298118133e-08,0.0011978443944826,-0.074847936630249,0.0,0.0,0.0,-0.0191913302987813,60.0,28.20551300048828,0.0,-9.783208554381417e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.0001122854082495,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.0001182420528493,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,8.73332901392132e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,0.0001182419509859,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,0.000560883723665,285.68511962890625,294.1499938964844,301.1449890136719,297.4478759765625,300.5060119628906,301.158203125,285.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964520672336,2.883801286657217e-08,0.0011964231962338,-0.0744161158800125,0.0,0.0,0.0,-0.0191089622676372,60.0,28.11124420166016,0.0,-9.760018571114416e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339416503906,0.0,0.0,0.0001120066444855,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,0.0001179484970634,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,8.711646660231054e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,0.0001179483952,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,0.0005594913382083,285.6740417480469,294.1499938964844,301.1297912597656,297.43389892578125,300.5190124511719,301.14227294921875,285.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934841750189,2.8490486414511903e-08,0.0011934556532651,-0.0735127329826355,0.0,0.0,0.0,-0.0189366992563009,60.0,27.92255592346192,0.0,-9.71160076801425e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339416503906,0.0,0.0,0.0001120066444855,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,0.0001179484970634,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,8.711646660231054e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,0.0001179483952,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,0.0005594913382083,285.6740417480469,294.1499938964844,301.1297912597656,297.43389892578125,300.5190124511719,301.14227294921875,285.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934841750189,2.8490486414511903e-08,0.0011934556532651,-0.0735127329826355,0.0,0.0,0.0,-0.0189366992563009,60.0,27.92255592346192,0.0,-9.71160076801425e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,0.0001117327992687,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256408691406,0.0,0.0,0.0001176601290353,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.623779296875,0.0,0.0,8.690347749507055e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,0.0001176600271719,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,0.0005581235163845,285.66461181640625,294.1499938964844,301.1171264648437,297.4222106933594,300.5299072265625,301.129150390625,285.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905643623322,2.814910793347281e-08,0.0011905361898243,-0.0726251676678657,0.0,0.0,0.0,-0.0187674611806869,60.0,27.75700569152832,0.0,-9.664157119004813e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0001116953644668,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,0.000117620700621,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,8.687435183674097e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,0.0001176205987576,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0005579364951699,285.663330078125,294.1499938964844,301.1154479980469,297.420654296875,300.5314025878906,301.1273498535156,285.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901658726856,2.8102434157517564e-08,0.001190137816593,-0.0725038051605224,0.0,0.0,0.0,-0.0187443271279335,60.0,27.73443031311035,0.0,-9.657679100882889e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,0.0001113505568355,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,0.0001172576012322,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,8.660616731503978e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,0.0001172574993688,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,0.0005562141886912,285.6529846191406,294.1499938964844,301.1018371582031,297.4081115722656,300.543212890625,301.1132507324219,285.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864921543747,2.7672609093087885e-08,0.0011864644475281,-0.0713860169053077,0.0,0.0,0.0,-0.0185312535613775,60.0,27.54511070251465,0.0,-9.598128514198836e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,0.0001113505568355,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,0.0001172576012322,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,8.660616731503978e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,0.0001172574993688,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,0.0005562141886912,285.6529846191406,294.1499938964844,301.1018371582031,297.4081115722656,300.543212890625,301.1132507324219,285.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864921543747,2.7672609093087885e-08,0.0011864644475281,-0.0713860169053077,0.0,0.0,0.0,-0.0185312535613775,60.0,27.54511070251465,0.0,-9.598128514198836e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,0.0001109730874304,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,0.0001168601083918,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,8.631257514934987e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.0001168600065284,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,0.0005543287261389,285.6429748535156,294.1499938964844,301.0888977050781,297.39617919921875,300.554443359375,301.09991455078125,285.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824694229289,2.7202085917110708e-08,0.001182442298159,-0.0701620876789093,0.0,0.0,0.0,-0.0182980019599199,60.0,27.35414695739746,0.0,-9.533149381013573e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,0.0001109730874304,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,0.0001168601083918,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,8.631257514934987e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.0001168600065284,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,0.0005543287261389,285.6429748535156,294.1499938964844,301.0888977050781,297.39617919921875,300.554443359375,301.09991455078125,285.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824694229289,2.7202085917110708e-08,0.001182442298159,-0.0701620876789093,0.0,0.0,0.0,-0.0182980019599199,60.0,27.35414695739746,0.0,-9.533149381013573e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61041259765625,0.0,0.0,0.0001107747302739,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0001166512229247,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,8.615830302005634e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,0.0001166511283372,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,0.0005533379735425,285.6380920410156,294.1499938964844,301.0826721191406,297.39044189453125,300.5599060058594,301.0934753417969,285.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803526431322,2.6954834808634587e-08,0.0011803257511928,-0.0695188120007515,0.0,0.0,0.0,-0.0181754156947135,60.0,27.25802230834961,0.0,-9.499093067688592e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.0001105701303458,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60516357421875,0.0,0.0,0.0001164357745437,299.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,8.599917055107653e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,0.0001164356799563,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,0.0005523160216398,285.63330078125,294.1499938964844,301.0765991210937,297.38482666015625,300.5652160644531,301.08721923828125,285.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781719513237,2.669980680991557e-08,0.0011781451757997,-0.0688552185893058,0.0,0.0,0.0,-0.0180489886552095,60.0,27.161489486694336,0.0,-9.464028494221568e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001101502639357,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0001159936291514,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,8.567260374547914e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,0.0001159935418399,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,0.0005502187414094,285.6240234375,294.1499938964844,301.0648193359375,297.3739624023437,300.5754089355469,301.0751647949219,285.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176460110605152e-08,0.0011736741289496,-0.067493163049221,0.0,0.0,0.0,-0.0177895631641149,60.0,26.968679428100582,0.0,-9.392275046593569e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001101502639357,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0001159936291514,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,8.567260374547914e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,0.0001159935418399,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,0.0005502187414094,285.6240234375,294.1499938964844,301.0648193359375,297.3739624023437,300.5754089355469,301.0751647949219,285.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176460110605152e-08,0.0011736741289496,-0.067493163049221,0.0,0.0,0.0,-0.0177895631641149,60.0,26.968679428100582,0.0,-9.392275046593569e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.0001097219646908,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,0.0001155426070909,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,8.533947402611375e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0001155425125034,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0005480793770402,285.61505126953125,294.1499938964844,301.0534973144531,297.363525390625,300.5851745605469,301.0635681152344,285.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642602707876e-08,0.0011691093677654,-0.0661033764481544,0.0,0.0,0.0,-0.0175249092280864,60.0,26.77647590637207,0.0,-9.319361282678076e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.0001097219646908,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,0.0001155426070909,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,8.533947402611375e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0001155425125034,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0005480793770402,285.61505126953125,294.1499938964844,301.0534973144531,297.363525390625,300.5851745605469,301.0635681152344,285.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642602707876e-08,0.0011691093677654,-0.0661033764481544,0.0,0.0,0.0,-0.0175249092280864,60.0,26.77647590637207,0.0,-9.319361282678076e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,0.0001092996753868,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,0.0001150979151134,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,8.501102274749428e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,0.0001150978278019,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,0.000545970047824,285.6063842773437,294.1499938964844,301.0425720214844,297.3534240722656,300.5945129394531,301.0523986816406,285.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116250412793303e-08,0.0011646092170849,-0.0647327601909637,0.0,0.0,0.0,-0.0172639768570661,60.0,26.58700942993164,0.0,-9.247750654139965e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,0.0001092996753868,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,0.0001150979151134,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,8.501102274749428e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,0.0001150978278019,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,0.000545970047824,285.6063842773437,294.1499938964844,301.0425720214844,297.3534240722656,300.5945129394531,301.0523986816406,285.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116250412793303e-08,0.0011646092170849,-0.0647327601909637,0.0,0.0,0.0,-0.0172639768570661,60.0,26.58700942993164,0.0,-9.247750654139965e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,0.000108896754682,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.0001146736176451,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,8.469763997709379e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0001146735303336,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0005439574597403,285.5981140136719,294.1499938964844,301.0319519042969,297.3436584472656,300.6033630371094,301.0416564941406,285.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614035254444392e-08,0.0011603153543546,-0.0634246617555618,0.0,0.0,0.0,-0.0170150101184844,60.0,26.4028434753418,0.0,-9.179681370596884e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,0.000108896754682,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.0001146736176451,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,8.469763997709379e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0001146735303336,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0005439574597403,285.5981140136719,294.1499938964844,301.0319519042969,297.3436584472656,300.6033630371094,301.0416564941406,285.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614035254444392e-08,0.0011603153543546,-0.0634246617555618,0.0,0.0,0.0,-0.0170150101184844,60.0,26.4028434753418,0.0,-9.179681370596884e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,0.0001087115670088,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,0.0001144786074291,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,8.455360512016341e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,0.0001144785201177,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,0.0005430324818007,285.5941162109375,294.1499938964844,301.0267333984375,297.3388671875,300.60760498046875,301.03643798828125,285.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583630694076,2.438320834130536e-08,0.0011583387386053,-0.0628233328461647,0.0,0.0,0.0,-0.0169005636125803,60.0,26.314706802368164,0.0,-9.148479307441448e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0001085397525457,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.0001142976834671,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,8.44199676066637e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,0.0001142975961556,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,0.0005421742680482,285.5903015136719,294.1499938964844,301.0216064453125,297.3341064453125,300.6116638183594,301.0312805175781,285.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565336026251,2.4169056089817783e-08,0.0011565093882381,-0.0622653774917125,0.0,0.0,0.0,-0.0167944096028804,60.0,26.230165481567383,0.0,-9.119578692207145e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0001082167655113,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0001139575542765,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,8.416875061811879e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.000113957466965,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0005405609263107,285.582763671875,294.1499938964844,301.01141357421875,297.32470703125,300.6195983886719,301.0210266113281,285.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153090968728,2.3766457246665595e-08,0.0011530672200024,-0.0612162910401821,0.0,0.0,0.0,-0.0165948253124952,60.0,26.065893173217773,0.0,-9.065370676353268e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0001082167655113,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0001139575542765,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,8.416875061811879e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.000113957466965,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0005405609263107,285.582763671875,294.1499938964844,301.01141357421875,297.32470703125,300.6195983886719,301.0210266113281,285.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153090968728,2.3766457246665595e-08,0.0011530672200024,-0.0612162910401821,0.0,0.0,0.0,-0.0165948253124952,60.0,26.065893173217773,0.0,-9.065370676353268e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,0.0001079537905752,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,0.0001136806313297,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,8.396421617362648e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0001136805440182,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0005392474122345,285.5758361816406,294.1499938964844,301.0017395019531,297.3157958984375,300.6268005371094,301.0113220214844,285.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502887355163,2.3438664342734228e-08,0.0011502653360366,-0.0603619888424873,0.0,0.0,0.0,-0.0164323300123214,60.0,25.91898727416992,0.0,-9.021353974958404e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,0.0001079450521501,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,0.0001136714272433,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,8.395742042921484e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.0001136713399318,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,0.0005392037564888,285.5755615234375,294.1499938964844,301.0013427734375,297.3154296875,300.6271057128906,301.01092529296875,285.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501956032589,2.3427769946238183e-08,0.0011501720873638,-0.0603335946798324,0.0,0.0,0.0,-0.0164269283413887,60.0,25.91332626342773,0.0,-9.019893099093681e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,0.0001077322449418,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,0.0001134473277488,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,8.379189239349216e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,0.0001134472404373,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,0.0005381407681852,285.5687255859375,294.1499938964844,300.9913024902344,297.30615234375,300.6342163085937,301.0008850097656,285.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479277163743,2.316248526312848e-08,0.0011479045497253,-0.0596421025693416,0.0,0.0,0.0,-0.0162954200059175,60.0,25.7736930847168,0.0,-8.984351040908224e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,0.0001077322449418,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,0.0001134473277488,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,8.379189239349216e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,0.0001134472404373,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,0.0005381407681852,285.5687255859375,294.1499938964844,300.9913024902344,297.30615234375,300.6342163085937,301.0008850097656,285.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479277163743,2.316248526312848e-08,0.0011479045497253,-0.0596421025693416,0.0,0.0,0.0,-0.0162954200059175,60.0,25.7736930847168,0.0,-8.984351040908224e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,0.0001075874170055,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,0.0001132948164013,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,8.367925329366699e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,0.0001132947363657,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,0.000537417421583,285.5622253417969,294.1499938964844,300.981201171875,297.2968444824219,300.6409606933594,300.9908142089844,285.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463840492069,2.298192214311712e-08,0.0011463611153885,-0.0591713972389698,0.0,0.0,0.0,-0.0162059087306261,60.0,25.64838218688965,0.0,-8.960199693319738e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,0.0001075874170055,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,0.0001132948164013,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,8.367925329366699e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,0.0001132947363657,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,0.000537417421583,285.5622253417969,294.1499938964844,300.981201171875,297.2968444824219,300.6409606933594,300.9908142089844,285.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463840492069,2.298192214311712e-08,0.0011463611153885,-0.0591713972389698,0.0,0.0,0.0,-0.0162059087306261,60.0,25.64838218688965,0.0,-8.960199693319738e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,0.0001075180553016,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0001132217730628,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,8.362530206795782e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0001132216930272,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0005370709695853,285.5589904785156,294.1499938964844,300.97613525390625,297.29217529296875,300.6442565917969,300.9857788085937,285.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456457432359,2.2895441986747755e-08,0.0011456228094175,-0.0589459389448165,0.0,0.0,0.0,-0.0161630436778068,60.0,25.58746719360352,0.0,-8.94864413680807e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.0001074815518222,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,0.0001131833341787,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,8.359691128134727e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0001131832541432,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0005368886631913,285.5558166503906,294.1499938964844,300.97100830078125,297.2874450683594,300.6475830078125,300.98077392578125,285.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452544713392,2.2849910408240248e-08,0.0011452316539362,-0.0588272362947464,0.0,0.0,0.0,-0.0161404628306627,60.0,25.528493881225582,0.0,-8.942563312075438e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,0.0001074897081707,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0001131919198087,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,8.360325591638684e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0001131918470491,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0005369294667616,285.5497131347656,294.1499938964844,300.96063232421875,297.27789306640625,300.65380859375,300.9705505371094,285.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145338290371,2.2859984127876487e-08,0.0011453154729679,-0.0588535033166408,0.0,0.0,0.0,-0.0161454454064369,60.0,25.430583953857425,0.0,-8.94390836947423e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,0.0001074897081707,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0001131919198087,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,8.360325591638684e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0001131918470491,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0005369294667616,285.5497131347656,294.1499938964844,300.96063232421875,297.27789306640625,300.65380859375,300.9705505371094,285.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145338290371,2.2859984127876487e-08,0.0011453154729679,-0.0588535033166408,0.0,0.0,0.0,-0.0161454454064369,60.0,25.430583953857425,0.0,-8.94390836947423e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
