time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,0.0001075796608347,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,0.0001132866455009,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,8.367321424884722e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,0.0001132865654653,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,0.0005373788299039,285.5438537597656,294.1499938964844,300.95001220703125,297.2680969238281,300.6597595214844,300.9601135253906,285.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462960392236,2.297198875567119e-08,0.0011462729889899,-0.0591455064713954,0.0,0.0,0.0,-0.0162009689956903,60.0,25.349702835083008,0.0,-8.958872399489337e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,0.0001075796608347,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,0.0001132866455009,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,8.367321424884722e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,0.0001132865654653,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,0.0005373788299039,285.5438537597656,294.1499938964844,300.95001220703125,297.2680969238281,300.6597595214844,300.9601135253906,285.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462960392236,2.297198875567119e-08,0.0011462729889899,-0.0591455064713954,0.0,0.0,0.0,-0.0162009689956903,60.0,25.349702835083008,0.0,-8.958872399489337e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,0.0001077285342034,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,0.0001134434132836,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,8.378899656236172e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0001134433332481,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0005381224909797,285.5382995605469,294.1499938964844,300.9402770996094,297.2591247558594,300.6654052734375,300.9499816894531,285.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478813830763,2.3157419093422504e-08,0.0011478582164272,-0.0596289001405239,0.0,0.0,0.0,-0.01629289239645,60.0,25.28608131408692,0.0,-8.98367318313831e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,0.0001077285342034,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,0.0001134434132836,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,8.378899656236172e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0001134433332481,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0005381224909797,285.5382995605469,294.1499938964844,300.9402770996094,297.2591247558594,300.6654052734375,300.9499816894531,285.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478813830763,2.3157419093422504e-08,0.0011478582164272,-0.0596289001405239,0.0,0.0,0.0,-0.01629289239645,60.0,25.28608131408692,0.0,-8.98367318313831e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0001079057328752,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0001136300124926,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,8.392681775148958e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.0001136299324571,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0005390077130869,285.5330505371094,294.1499938964844,300.9326477050781,297.2520751953125,300.6707763671875,300.94110107421875,285.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497687082737,2.3378150970643226e-08,0.001149745308794,-0.060204267501831,0.0,0.0,0.0,-0.0164023172110319,60.0,25.23660659790039,0.0,-9.013240287458757e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0001079057328752,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0001136300124926,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,8.392681775148958e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.0001136299324571,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0005390077130869,285.5330505371094,294.1499938964844,300.9326477050781,297.2520751953125,300.6707763671875,300.94110107421875,285.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497687082737,2.3378150970643226e-08,0.001149745308794,-0.060204267501831,0.0,0.0,0.0,-0.0164023172110319,60.0,25.23660659790039,0.0,-9.013240287458757e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0001080056244973,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,0.0001137352010118,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,8.400451042689383e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,0.0001137351282523,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,0.0005395067273639,285.5305480957031,294.1499938964844,300.9295349121094,297.24920654296875,300.6733703613281,300.9374694824219,285.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508327443152,2.3502593649027403e-08,0.0011508093448355,-0.0605286136269569,0.0,0.0,0.0,-0.0164640080183744,60.0,25.217819213867188,0.0,-9.029930225779029e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0001081083610188,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,0.0001138433945016,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,8.408442226937041e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.000113843314466,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,0.0005400199443101,285.52813720703125,294.1499938964844,300.9268798828125,297.24676513671875,300.6759033203125,300.9341125488281,285.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519280960783,2.363058015930619e-08,0.0011519045801833,-0.0608621835708618,0.0,0.0,0.0,-0.0165274608880281,60.0,25.20090675354004,0.0,-9.047111859672441e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,0.0001083236275007,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,0.0001140700696851,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,8.425184933003038e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,0.0001140699969255,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,0.0005410952726379,285.5234069824219,294.1499938964844,300.9228820800781,297.2431030273437,300.680908203125,300.9283142089844,285.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542199645191,2.3898747869566254e-08,0.0011541959829628,-0.0615610368549823,0.0,0.0,0.0,-0.0166603960096836,60.0,25.17224884033203,0.0,-9.083165508627644e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,0.0001083236275007,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,0.0001140700696851,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,8.425184933003038e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,0.0001140699969255,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,0.0005410952726379,285.5234069824219,294.1499938964844,300.9228820800781,297.2431030273437,300.680908203125,300.9283142089844,285.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542199645191,2.3898747869566254e-08,0.0011541959829628,-0.0615610368549823,0.0,0.0,0.0,-0.0166603960096836,60.0,25.17224884033203,0.0,-9.083165508627644e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,0.0001085571930161,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,0.0001143160334322,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,8.44335081637837e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,0.0001143159606726,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,0.0005422620452009,285.51904296875,294.1499938964844,300.9205017089844,297.24090576171875,300.68572998046875,300.9244079589844,285.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567079927772,2.4189729330714733e-08,0.0011566837783902,-0.0623192451894283,0.0,0.0,0.0,-0.0168046448379755,60.0,25.15377426147461,0.0,-9.122367572445e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,0.0001085571930161,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,0.0001143160334322,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,8.44335081637837e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,0.0001143159606726,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,0.0005422620452009,285.51904296875,294.1499938964844,300.9205017089844,297.24090576171875,300.68572998046875,300.9244079589844,285.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567079927772,2.4189729330714733e-08,0.0011566837783902,-0.0623192451894283,0.0,0.0,0.0,-0.0168046448379755,60.0,25.15377426147461,0.0,-9.122367572445e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0001087999771698,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,0.0001145716960309,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,8.46223410917446e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0001145716232713,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0005434748600237,285.51483154296875,294.1499938964844,300.9195861816406,297.24005126953125,300.69049072265625,300.9218139648437,285.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592938099056,2.4492196715186765e-08,0.001159269362688,-0.0631072670221328,0.0,0.0,0.0,-0.0169545877724885,60.0,25.1413688659668,0.0,-9.163205305640076e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0001087999771698,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,0.0001145716960309,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,8.46223410917446e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0001145716232713,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0005434748600237,285.51483154296875,294.1499938964844,300.9195861816406,297.24005126953125,300.69049072265625,300.9218139648437,285.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592938099056,2.4492196715186765e-08,0.001159269362688,-0.0631072670221328,0.0,0.0,0.0,-0.0169545877724885,60.0,25.1413688659668,0.0,-9.163205305640076e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223388671875,0.0,0.0,0.0001090510631911,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0001148360970546,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,8.481762051815167e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,0.000114836024295,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,0.000544729118701,285.51104736328125,294.1499938964844,300.91998291015625,297.2403869628906,300.6951599121094,300.9210510253906,285.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619686847552,2.4805004272820952e-08,0.0011619438882917,-0.063922107219696,0.0,0.0,0.0,-0.0171096585690975,60.0,25.13786125183105,0.0,-9.205535889122984e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223388671875,0.0,0.0,0.0001090510631911,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0001148360970546,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,8.481762051815167e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,0.000114836024295,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,0.000544729118701,285.51104736328125,294.1499938964844,300.91998291015625,297.2403869628906,300.6951599121094,300.9210510253906,285.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619686847552,2.4805004272820952e-08,0.0011619438882917,-0.063922107219696,0.0,0.0,0.0,-0.0171096585690975,60.0,25.13786125183105,0.0,-9.205535889122984e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,0.0001091773810912,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0001149691161117,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,8.49158750497736e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,0.0001149690433521,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,0.0005453600897453,285.50927734375,294.1499938964844,300.9206237792969,297.2409973144531,300.69744873046875,300.9213256835937,285.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633145622909,2.4962380607007617e-08,0.001163289649412,-0.064332015812397,0.0,0.0,0.0,-0.0171876773238182,60.0,25.138580322265625,0.0,-9.226869224221448e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0001093035025405,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,0.000115101924166,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,8.501396223437041e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,0.0001151018586824,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,0.000545990129467,285.5075988769531,294.1499938964844,300.9215393066406,297.2418212890625,300.69976806640625,300.9218139648437,285.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646579951047,2.511951002759361e-08,0.0011646329658105,-0.0647412464022636,0.0,0.0,0.0,-0.0172655712813138,60.0,25.140289306640625,0.0,-9.24819403280708e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173034667969,0.0,0.0,0.0001095546103897,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0001153663542936,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,8.520927076460794e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.000115366281534,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0005472445045597,285.5043640136719,294.1499938964844,300.9241027832031,297.24420166015625,300.704345703125,300.92333984375,285.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167332753539,2.543235133600774e-08,0.0011673073749989,-0.0655559301376342,0.0,0.0,0.0,-0.017420656979084,60.0,25.14541816711425,0.0,-9.290724278798734e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173034667969,0.0,0.0,0.0001095546103897,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0001153663542936,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,8.520927076460794e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.000115366281534,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0005472445045597,285.5043640136719,294.1499938964844,300.9241027832031,297.24420166015625,300.704345703125,300.92333984375,285.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167332753539,2.543235133600774e-08,0.0011673073749989,-0.0655559301376342,0.0,0.0,0.0,-0.017420656979084,60.0,25.14541816711425,0.0,-9.290724278798734e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,0.0001098002685466,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,0.0001156250436906,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,8.540033741155639e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.000115624970931,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0005484716966748,285.5014343261719,294.1499938964844,300.9275207519531,297.24737548828125,300.7088928222656,300.9258728027344,285.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699495371431,2.5738408737652207e-08,0.0011699238093569,-0.0663528144359588,0.0,0.0,0.0,-0.0175723806023597,60.0,25.15326881408692,0.0,-9.332426031960497e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,0.0001098002685466,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,0.0001156250436906,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,8.540033741155639e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.000115624970931,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0005484716966748,285.5014343261719,294.1499938964844,300.9275207519531,297.24737548828125,300.7088928222656,300.9258728027344,285.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699495371431,2.5738408737652207e-08,0.0011699238093569,-0.0663528144359588,0.0,0.0,0.0,-0.0175723806023597,60.0,25.15326881408692,0.0,-9.332426031960497e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,0.0001100378067349,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,0.0001158751765615,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,8.558508125133812e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,0.0001158751110779,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,0.0005496582598425,285.4987487792969,294.1499938964844,300.93170166015625,297.2511901855469,300.7134704589844,300.9292297363281,285.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172479824163,2.603434268166893e-08,0.0011724537471309,-0.0671232268214225,0.0,0.0,0.0,-0.0177190843969583,60.0,25.162742614746094,0.0,-9.372837439514117e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,0.0001100378067349,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,0.0001158751765615,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,8.558508125133812e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,0.0001158751110779,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,0.0005496582598425,285.4987487792969,294.1499938964844,300.93170166015625,297.2511901855469,300.7134704589844,300.9292297363281,285.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172479824163,2.603434268166893e-08,0.0011724537471309,-0.0671232268214225,0.0,0.0,0.0,-0.0177190843969583,60.0,25.162742614746094,0.0,-9.372837439514117e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,0.0001102661190088,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,0.0001161156033049,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,8.576265827286988e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0001161155378213,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0005507987807504,285.496337890625,294.1499938964844,300.9364013671875,297.25555419921875,300.71807861328125,300.933349609375,286.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749130208045,2.631878892600525e-08,0.0011748867109417,-0.0678636282682418,0.0,0.0,0.0,-0.0178600996732711,60.0,25.17317771911621,0.0,-9.411762391664524e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,0.0001102661190088,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,0.0001161156033049,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,8.576265827286988e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0001161155378213,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0005507987807504,285.496337890625,294.1499938964844,300.9364013671875,297.25555419921875,300.71807861328125,300.933349609375,286.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749130208045,2.631878892600525e-08,0.0011748867109417,-0.0678636282682418,0.0,0.0,0.0,-0.0178600996732711,60.0,25.17317771911621,0.0,-9.411762391664524e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.0001103697868529,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,0.000116224764497,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,8.584329043515027e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,0.0001162246990134,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,0.0005513165961019,285.4953308105469,294.1499938964844,300.9389343261719,297.25787353515625,300.72039794921875,300.93572998046875,286.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760164052248,2.644793539730017e-08,0.0011759899789467,-0.0681997537612915,0.0,0.0,0.0,-0.0179241187870502,60.0,25.17819595336914,0.0,-9.429462011212308e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,0.0001104771290556,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.0001163378037745,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,8.592678204877302e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.0001163377382908,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.0005518528632819,285.4942626953125,294.1499938964844,300.9415588378906,297.2602844238281,300.7226867675781,300.9380798339844,286.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771596036851,2.6581671974668097e-08,0.0011771330609917,-0.0685477927327156,0.0,0.0,0.0,-0.0179904140532016,60.0,25.183439254760746,0.0,-9.447808224649634e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,0.0001106743802665,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.0001165455250884,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052185058594,0.0,0.0,8.608019561506808e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,0.0001165454596048,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,0.0005528382025659,285.492431640625,294.1499938964844,300.9469909667969,297.2652893066406,300.7273254394531,300.943115234375,286.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792617151513,2.6827409627117053e-08,0.0011792349396273,-0.0691872611641883,0.0,0.0,0.0,-0.0181122403591871,60.0,25.19280242919922,0.0,-9.481564688940125e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,0.0001106743802665,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.0001165455250884,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052185058594,0.0,0.0,8.608019561506808e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,0.0001165454596048,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,0.0005528382025659,285.492431640625,294.1499938964844,300.9469909667969,297.2652893066406,300.7273254394531,300.943115234375,286.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792617151513,2.6827409627117053e-08,0.0011792349396273,-0.0691872611641883,0.0,0.0,0.0,-0.0181122403591871,60.0,25.19280242919922,0.0,-9.481564688940125e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,0.0001108549913624,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,0.0001167357186204,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,8.622067252872512e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.0001167356531368,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.0005537404795177,285.49090576171875,294.1499938964844,300.9525146484375,297.2704162597656,300.73199462890625,300.9483947753906,286.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811855947598,2.705241364253652e-08,0.0011811584699898,-0.0697726979851722,0.0,0.0,0.0,-0.0182237830013036,60.0,25.200448989868164,0.0,-9.512526588650873e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,0.0001108549913624,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,0.0001167357186204,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,8.622067252872512e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.0001167356531368,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.0005537404795177,285.49090576171875,294.1499938964844,300.9525146484375,297.2704162597656,300.73199462890625,300.9483947753906,286.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811855947598,2.705241364253652e-08,0.0011811584699898,-0.0697726979851722,0.0,0.0,0.0,-0.0182237830013036,60.0,25.200448989868164,0.0,-9.512526588650873e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,0.0001110222365241,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039978027344,0.0,0.0,0.0001169118258985,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,8.635074482299387e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50518798828125,0.0,0.0,0.0001169117604149,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50518798828125,0.0,0.0,0.0005545758758671,285.48956298828125,294.1499938964844,300.9580383300781,297.2755126953125,300.7366943359375,300.9537658691406,286.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829669820144,2.7260753654445583e-08,0.0011829397408291,-0.0703147128224372,0.0,0.0,0.0,-0.0183270648121833,60.0,25.2063102722168,0.0,-9.541239620602937e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,0.0001110222365241,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039978027344,0.0,0.0,0.0001169118258985,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,8.635074482299387e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50518798828125,0.0,0.0,0.0001169117604149,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50518798828125,0.0,0.0,0.0005545758758671,285.48956298828125,294.1499938964844,300.9580383300781,297.2755126953125,300.7366943359375,300.9537658691406,286.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829669820144,2.7260753654445583e-08,0.0011829397408291,-0.0703147128224372,0.0,0.0,0.0,-0.0183270648121833,60.0,25.2063102722168,0.0,-9.541239620602937e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0001111628153012,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,0.0001170598625321,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,8.646008063806221e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,0.0001170597970485,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.000555278151296,285.4888610839844,294.1499938964844,300.9634094238281,297.28045654296875,300.74139404296875,300.9588928222656,286.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844638502225,2.743587224074417e-08,0.0011844363762065,-0.0707702562212944,0.0,0.0,0.0,-0.0184138733893632,60.0,25.20777702331543,0.0,-9.565408021217081e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0001111628153012,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,0.0001170598625321,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,8.646008063806221e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,0.0001170597970485,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.000555278151296,285.4888610839844,294.1499938964844,300.9634094238281,297.28045654296875,300.74139404296875,300.9588928222656,286.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844638502225,2.743587224074417e-08,0.0011844363762065,-0.0707702562212944,0.0,0.0,0.0,-0.0184138733893632,60.0,25.20777702331543,0.0,-9.565408021217081e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0001112419195123,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.0001171431649709,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,8.652160613564774e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0001171430994872,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.000555673323106,285.4883728027344,294.1499938964844,300.9659729003906,297.2828063964844,300.7437438964844,300.9615783691406,286.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853075120598,2.7534415636409904e-08,0.0011852800380438,-0.0710265785455703,0.0,0.0,0.0,-0.0184627324342727,60.0,25.210187911987305,0.0,-9.579021309491509e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0001113058096962,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,0.000117210438475,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,8.6571293650195e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.0001172103802673,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.0005559924757108,285.4881591796875,294.1499938964844,300.96844482421875,297.2850952148437,300.7461242675781,300.9639587402344,286.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185986562632,2.761399642281504e-08,0.0011859588557854,-0.0712335705757141,0.0,0.0,0.0,-0.0185021758079528,60.0,25.20937156677246,0.0,-9.590022642669285e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,0.0001114377009798,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0001173493292299,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,8.667388465255499e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,0.0001173492710222,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,0.0005566513864323,285.4875793457031,294.1499938964844,300.9730224609375,297.289306640625,300.7508239746094,300.96893310546875,286.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873936746269,2.7778296995961682e-08,0.001187365851365,-0.07166089117527,0.0,0.0,0.0,-0.0185836367309093,60.0,25.20892333984375,0.0,-9.61275432587172e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
