time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,0.0001114377009798,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0001173493292299,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,8.667388465255499e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,0.0001173492710222,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,0.0005566513864323,285.4875793457031,294.1499938964844,300.9730224609375,297.289306640625,300.7508239746094,300.96893310546875,286.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873936746269,2.7778296995961682e-08,0.001187365851365,-0.07166089117527,0.0,0.0,0.0,-0.0185836367309093,60.0,25.20892333984375,0.0,-9.61275432587172e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,0.0001115523700718,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,0.0001174700810224,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,8.676306606503204e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.0001174700228148,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,0.0005572242080233,285.4875183105469,294.1499938964844,300.9769592285156,297.2929382324219,300.7554931640625,300.9729309082031,286.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886130087077,2.7921124967633666e-08,0.0011885850690305,-0.0720323324203491,0.0,0.0,0.0,-0.0186544321477413,60.0,25.203203201293945,0.0,-9.632537256720752e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,0.0001115523700718,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,0.0001174700810224,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,8.676306606503204e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.0001174700228148,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,0.0005572242080233,285.4875183105469,294.1499938964844,300.9769592285156,297.2929382324219,300.7554931640625,300.9729309082031,286.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886130087077,2.7921124967633666e-08,0.0011885850690305,-0.0720323324203491,0.0,0.0,0.0,-0.0186544321477413,60.0,25.203203201293945,0.0,-9.632537256720752e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,0.0001116685452871,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0001175924116978,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,8.685341890668496e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,0.0001175923534901,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,0.0005578045384027,285.48748779296875,294.1499938964844,300.98016357421875,297.2958679199219,300.7601623535156,300.9767761230469,286.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898514349013,2.8065826995771204e-08,0.0011898233788087,-0.0724086165428161,0.0,0.0,0.0,-0.0187261719256639,60.0,25.19725608825684,0.0,-9.65260085195041e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,0.0001116685452871,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0001175924116978,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,8.685341890668496e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,0.0001175923534901,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,0.0005578045384027,285.48748779296875,294.1499938964844,300.98016357421875,297.2958679199219,300.7601623535156,300.9767761230469,286.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898514349013,2.8065826995771204e-08,0.0011898233788087,-0.0724086165428161,0.0,0.0,0.0,-0.0187261719256639,60.0,25.19725608825684,0.0,-9.65260085195041e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0001117685096687,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,0.0001176976802526,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,8.693116978975013e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,0.0001176976220449,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,0.0005583039019256,285.48809814453125,294.1499938964844,300.982421875,297.2979736328125,300.7646789550781,300.9787902832031,286.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909146560356,2.8190337175715285e-08,0.0011908864835277,-0.0727323740720748,0.0,0.0,0.0,-0.0187878888100385,60.0,25.1845932006836,0.0,-9.669881251284097e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0001117685096687,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,0.0001176976802526,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,8.693116978975013e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,0.0001176976220449,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,0.0005583039019256,285.48809814453125,294.1499938964844,300.982421875,297.2979736328125,300.7646789550781,300.9787902832031,286.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909146560356,2.8190337175715285e-08,0.0011908864835277,-0.0727323740720748,0.0,0.0,0.0,-0.0187878888100385,60.0,25.1845932006836,0.0,-9.669881251284097e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0001118229774874,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0001177550439024,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,8.697353769093752e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,0.0001177549856947,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,0.0005585760227404,285.48828125,294.1499938964844,300.9831848144531,297.2986755371094,300.7669677734375,300.9801940917969,286.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914946371689,2.8258185125196178e-08,0.0011914663482457,-0.0729087814688682,0.0,0.0,0.0,-0.0188215225934982,60.0,25.17998504638672,0.0,-9.67930375850301e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.0001118711297749,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,0.000117805750051,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,8.701098704477772e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.0001178056918433,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.000558816595003,285.4886169433594,294.1499938964844,300.983642578125,297.2991027832031,300.76922607421875,300.98095703125,286.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920069810003,2.8318154932094334e-08,0.0011919786920771,-0.0730647072196006,0.0,0.0,0.0,-0.0188512504100799,60.0,25.172727584838867,0.0,-9.687636293165269e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,0.0001119639273383,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001179034661618,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,8.70831572683528e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,0.0001179034079541,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,0.0005592801608145,285.4893798828125,294.1499938964844,300.983642578125,297.2991027832031,300.7736511230469,300.9820251464844,286.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929966276511,2.8433735366206747e-08,0.0011929682223126,-0.0733651965856552,0.0,0.0,0.0,-0.018908554688096,60.0,25.156539916992188,0.0,-9.70370592767722e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,0.0001119639273383,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001179034661618,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,8.70831572683528e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,0.0001179034079541,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,0.0005592801608145,285.4893798828125,294.1499938964844,300.983642578125,297.2991027832031,300.7736511230469,300.9820251464844,286.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929966276511,2.8433735366206747e-08,0.0011929682223126,-0.0733651965856552,0.0,0.0,0.0,-0.018908554688096,60.0,25.156539916992188,0.0,-9.70370592767722e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0001120446904678,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,0.0001179885075544,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,8.714597061043605e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,0.0001179884566226,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,0.0005596835981123,285.490478515625,294.1499938964844,300.9822998046875,297.2978515625,300.7779235839844,300.9813842773437,286.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938554234802,2.8534310914096763e-08,0.0011938269017264,-0.0736266672611236,0.0,0.0,0.0,-0.01895840652287,60.0,25.13434791564941,0.0,-9.717700066858016e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0001120446904678,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,0.0001179885075544,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,8.714597061043605e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,0.0001179884566226,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,0.0005596835981123,285.490478515625,294.1499938964844,300.9822998046875,297.2978515625,300.7779235839844,300.9813842773437,286.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938554234802,2.8534310914096763e-08,0.0011938269017264,-0.0736266672611236,0.0,0.0,0.0,-0.01895840652287,60.0,25.13434791564941,0.0,-9.717700066858016e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0001121224777307,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0001180704275611,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,8.72064774739556e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0001180703766294,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0005600722506642,285.4916687011719,294.1499938964844,300.9794311523437,297.29522705078125,300.7821044921875,300.98004150390625,286.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946856975555,2.8631193416117643e-08,0.0011946570593863,-0.0738785192370414,0.0,0.0,0.0,-0.0190064441412687,60.0,25.110166549682617,0.0,-9.73118972069642e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0001121224777307,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0001180704275611,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,8.72064774739556e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0001180703766294,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0005600722506642,285.4916687011719,294.1499938964844,300.9794311523437,297.29522705078125,300.7821044921875,300.98004150390625,286.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946856975555,2.8631193416117643e-08,0.0011946570593863,-0.0738785192370414,0.0,0.0,0.0,-0.0190064441412687,60.0,25.110166549682617,0.0,-9.73118972069642e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0001121839522966,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.000118135161756,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,8.72542877914384e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,0.0001181351035484,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,0.0005603793542832,285.4932861328125,294.1499938964844,300.9749450683594,297.29107666015625,300.7860107421875,300.97625732421875,286.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953385546803,2.870773307961372e-08,0.0011953099165111,-0.0740774795413017,0.0,0.0,0.0,-0.0190443806350231,60.0,25.077362060546875,0.0,-9.741853546074709e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0001121839522966,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.000118135161756,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,8.72542877914384e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,0.0001181351035484,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,0.0005603793542832,285.4932861328125,294.1499938964844,300.9749450683594,297.29107666015625,300.7860107421875,300.97625732421875,286.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953385546803,2.870773307961372e-08,0.0011953099165111,-0.0740774795413017,0.0,0.0,0.0,-0.0190443806350231,60.0,25.077362060546875,0.0,-9.741853546074709e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,0.0001122131943702,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,0.0001181659536086,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,8.727702515898272e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,0.000118165895401,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,0.0005605254555121,285.4941101074219,294.1499938964844,300.9720153808594,297.28839111328125,300.78790283203125,300.9739685058594,286.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956492671743,2.8744139513037226e-08,0.0011956205125898,-0.0741721093654632,0.0,0.0,0.0,-0.0190624259412288,60.0,25.05975151062012,0.0,-9.746928242293509e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0001122393005061,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0001181934494525,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,8.729733235668391e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,0.0001181933912448,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,0.0005606558988802,285.4950256347656,294.1499938964844,300.9686279296875,297.2852478027344,300.78973388671875,300.9711608886719,286.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959272669628,2.8776648619555093e-08,0.0011958985123783,-0.0742566138505935,0.0,0.0,0.0,-0.01907854154706,60.0,25.04045486450196,0.0,-9.75146079440492e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,0.0001122853864217,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.0001182419800898,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,8.733318099984899e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,0.0001182419218821,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,0.0005608861101791,285.4969787597656,294.1499938964844,300.9603576660156,297.27764892578125,300.79327392578125,300.9647216796875,286.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964179575443,2.8834017840040363e-08,0.0011963892029598,-0.0744057297706604,0.0,0.0,0.0,-0.0191069822758436,60.0,24.99887084960937,0.0,-9.75946150560958e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,0.0001122853864217,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.0001182419800898,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,8.733318099984899e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,0.0001182419218821,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,0.0005608861101791,285.4969787597656,294.1499938964844,300.9603576660156,297.27764892578125,300.79327392578125,300.9647216796875,286.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964179575443,2.8834017840040363e-08,0.0011963892029598,-0.0744057297706604,0.0,0.0,0.0,-0.0191069822758436,60.0,24.99887084960937,0.0,-9.75946150560958e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.0001123174952226,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.0001182757914648,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,8.735815208638087e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,0.0001182757405331,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,0.0005610465887002,285.49920654296875,294.1499938964844,300.95001220703125,297.2680969238281,300.7964172363281,300.9556579589844,286.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967597529292,2.887396988171531e-08,0.0011967308819293,-0.0745095759630203,0.0,0.0,0.0,-0.0191267896443605,60.0,24.949216842651367,0.0,-9.765035002828881e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.0001123174952226,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.0001182757914648,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,8.735815208638087e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,0.0001182757405331,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,0.0005610465887002,285.49920654296875,294.1499938964844,300.95001220703125,297.2680969238281,300.7964172363281,300.9556579589844,286.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967597529292,2.887396988171531e-08,0.0011967308819293,-0.0745095759630203,0.0,0.0,0.0,-0.0191267896443605,60.0,24.949216842651367,0.0,-9.765035002828881e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0001123432593885,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.0001183029162348,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,8.737818279769272e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,0.0001183028653031,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,0.0005611752858385,285.50164794921875,294.1499938964844,300.9363098144531,297.2593994140625,300.7992553710937,300.9440002441406,286.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970335617661,2.8906010030027574e-08,0.0011970046907663,-0.0745928436517715,0.0,0.0,0.0,-0.0191426705569028,60.0,24.89883041381836,0.0,-9.769505737722285e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0001123432593885,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.0001183029162348,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,8.737818279769272e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,0.0001183028653031,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,0.0005611752858385,285.50164794921875,294.1499938964844,300.9363098144531,297.2593994140625,300.7992553710937,300.9440002441406,286.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970335617661,2.8906010030027574e-08,0.0011970046907663,-0.0745928436517715,0.0,0.0,0.0,-0.0191426705569028,60.0,24.89883041381836,0.0,-9.769505737722285e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,0.0001123625916079,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,0.0001183232670882,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,8.739322220208123e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.0001183232161565,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.0005612718523479,285.5043334960937,294.1499938964844,300.9183044433594,297.2543334960937,300.80157470703125,300.92840576171875,286.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972392676398,2.8930040585350983e-08,0.0011972102802246,-0.0746553018689155,0.0,0.0,0.0,-0.0191545858979225,60.0,24.851842880249023,0.0,-9.772860209977809e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,0.0001123625916079,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,0.0001183232670882,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,8.739322220208123e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.0001183232161565,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.0005612718523479,285.5043334960937,294.1499938964844,300.9183044433594,297.2543334960937,300.80157470703125,300.92840576171875,286.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972392676398,2.8930040585350983e-08,0.0011972102802246,-0.0746553018689155,0.0,0.0,0.0,-0.0191545858979225,60.0,24.851842880249023,0.0,-9.772860209977809e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,0.0001123700931202,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,0.0001183311687782,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,8.73990502441302e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,0.0001183311178465,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,0.0005613093962892,285.5057678222656,294.1499938964844,300.90777587890625,297.2530822753906,300.802490234375,300.9188842773437,286.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973186628893,2.8939359353330484e-08,0.0011972896754741,-0.0746795237064361,0.0,0.0,0.0,-0.0191592033952474,60.0,24.830705642700195,0.0,-9.774160503184248e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,0.0001123767651733,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0001183381973532,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,8.740424527786672e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,0.0001183381464215,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,0.0005613427492789,285.5072631835937,294.1499938964844,300.89630126953125,297.2525939941406,300.80328369140625,300.9086303710937,286.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973893269896,2.8947647834343115e-08,0.0011973603395745,-0.0747010707855224,0.0,0.0,0.0,-0.0191633123904466,60.0,24.810720443725582,0.0,-9.775317977300801e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,0.0001123880065279,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,0.0001183500353363,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,8.741299097891897e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,0.0001183499916805,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,0.0005613989196717,285.5103759765625,294.1499938964844,300.87060546875,297.2538146972656,300.8045654296875,300.88641357421875,286.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975091183558,2.8961601117316604e-08,0.0011974801309406,-0.0747373327612876,0.0,0.0,0.0,-0.0191702302545309,60.0,24.77337455749512,0.0,-9.77726557493952e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,0.0001123880065279,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,0.0001183500353363,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,8.741299097891897e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,0.0001183499916805,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,0.0005613989196717,285.5103759765625,294.1499938964844,300.87060546875,297.2538146972656,300.8045654296875,300.88641357421875,286.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975091183558,2.8961601117316604e-08,0.0011974801309406,-0.0747373327612876,0.0,0.0,0.0,-0.0191702302545309,60.0,24.77337455749512,0.0,-9.77726557493952e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,0.0001123944748542,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001183568456326,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,8.741801866563037e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.0001183567947009,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.0005614312831312,285.5137023925781,294.1499938964844,300.8414611816406,297.2577514648437,300.8052062988281,300.8602294921875,286.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197577570565,2.8969600052164424e-08,0.0011975486995652,-0.0747581198811531,0.0,0.0,0.0,-0.0191741976886987,60.0,24.74225616455078,0.0,-9.778382548120137e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,0.0001123944748542,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001183568456326,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,8.741801866563037e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.0001183567947009,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.0005614312831312,285.5137023925781,294.1499938964844,300.8414611816406,297.2577514648437,300.8052062988281,300.8602294921875,286.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197577570565,2.8969600052164424e-08,0.0011975486995652,-0.0747581198811531,0.0,0.0,0.0,-0.0191741976886987,60.0,24.74225616455078,0.0,-9.778382548120137e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,0.0001123973706853,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0001183598942589,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,8.742026693653315e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0001183598433271,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0005614457768388,285.5172424316406,294.1499938964844,300.8092041015625,297.2640991210937,300.8051452636719,300.8307189941406,286.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197607954964,2.8973149213129545e-08,0.0011975789675489,-0.0747673436999321,0.0,0.0,0.0,-0.0191759560257196,60.0,24.716697692871094,0.0,-9.77887779640696e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,0.0001123973706853,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0001183598942589,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,8.742026693653315e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0001183598433271,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0005614457768388,285.5172424316406,294.1499938964844,300.8092041015625,297.2640991210937,300.8051452636719,300.8307189941406,286.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197607954964,2.8973149213129545e-08,0.0011975789675489,-0.0747673436999321,0.0,0.0,0.0,-0.0191759560257196,60.0,24.716697692871094,0.0,-9.77887779640696e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,0.0001123970287153,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.0001183595377369,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,8.741999772610143e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.0001183594868052,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.0005614440888166,285.52099609375,294.1499938964844,300.77410888671875,297.27252197265625,300.8043518066406,300.7981262207031,286.4703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976038804277,2.8972671373139763e-08,0.0011975750094279,-0.0747660994529724,0.0,0.0,0.0,-0.0191757194697856,60.0,24.696239471435547,0.0,-9.778811715932536e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,0.0001123970287153,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.0001183595377369,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,8.741999772610143e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.0001183594868052,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.0005614440888166,285.52099609375,294.1499938964844,300.77410888671875,297.27252197265625,300.8043518066406,300.7981262207031,286.4703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976038804277,2.8972671373139763e-08,0.0011975750094279,-0.0747660994529724,0.0,0.0,0.0,-0.0191757194697856,60.0,24.696239471435547,0.0,-9.778811715932536e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,0.0001123954425565,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243225097656,0.0,0.0,0.0001183578642667,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,8.741876808926463e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0001183578206109,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0005614361725747,285.5229797363281,294.1499938964844,300.75555419921875,297.27740478515625,300.8035583496094,300.7804260253906,286.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975866509601,2.8970667642624903e-08,0.0011975577799603,-0.0747608914971351,0.0,0.0,0.0,-0.0191747266799211,60.0,24.68825340270996,0.0,-9.778531762094644e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,0.0001123933689086,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,0.0001183556814794,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,8.741715282667428e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.0001183556378236,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.0005614258698187,285.5250244140625,294.1499938964844,300.7364501953125,297.28271484375,300.8026123046875,300.76220703125,286.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197564182803,2.8968052845357306e-08,0.0011975353118032,-0.0747540965676307,0.0,0.0,0.0,-0.0191734302788972,60.0,24.681190490722656,0.0,-9.778166543128465e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
