time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,0.0001123880647355,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0001183500935439,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,8.741302735870704e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,0.0001183500498882,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,0.000561399385333,285.5292053222656,294.1499938964844,300.696533203125,297.2943725585937,300.8002624511719,300.724609375,286.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975074885413,2.896138973085272e-08,0.0011974785011261,-0.0747367814183235,0.0,0.0,0.0,-0.0191701259464025,60.0,24.66879653930664,0.0,-9.777236442687356e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,0.0001123880647355,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0001183500935439,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,8.741302735870704e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,0.0001183500498882,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,0.000561399385333,285.5292053222656,294.1499938964844,300.696533203125,297.2943725585937,300.8002624511719,300.724609375,286.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975074885413,2.896138973085272e-08,0.0011974785011261,-0.0747367814183235,0.0,0.0,0.0,-0.0191701259464025,60.0,24.66879653930664,0.0,-9.777236442687356e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0001123801994253,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,0.0001183418135042,298.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,8.740690827835351e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0001183417698484,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0005613601533696,285.5335693359375,294.1499938964844,300.6546325683594,297.3072204589844,300.7970886230469,300.6846618652344,286.5249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974232038483,2.8951532726750884e-08,0.0011973943328484,-0.0747111663222312,0.0,0.0,0.0,-0.0191652420908212,60.0,24.65972900390625,0.0,-9.775860121408186e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0001123801994253,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,0.0001183418135042,298.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,8.740690827835351e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0001183417698484,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0005613601533696,285.5335693359375,294.1499938964844,300.6546325683594,297.3072204589844,300.7970886230469,300.6846618652344,286.5249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974232038483,2.8951532726750884e-08,0.0011973943328484,-0.0747111663222312,0.0,0.0,0.0,-0.0191652420908212,60.0,24.65972900390625,0.0,-9.775860121408186e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,0.0001123705005738,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,0.0001183315907837,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,8.739935583434999e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.000118331547128,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.000561311666388,285.53814697265625,294.1499938964844,300.6110534667969,297.3209533691406,300.7931213378906,300.6427001953125,286.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973193613812,2.8939385998683065e-08,0.0011972904903814,-0.0746795907616615,0.0,0.0,0.0,-0.0191592201590538,60.0,24.653438568115234,0.0,-9.774164766440665e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,0.0001123705005738,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,0.0001183315907837,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,8.739935583434999e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.000118331547128,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.000561311666388,285.53814697265625,294.1499938964844,300.6110534667969,297.3209533691406,300.7931213378906,300.6427001953125,286.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973193613812,2.8939385998683065e-08,0.0011972904903814,-0.0746795907616615,0.0,0.0,0.0,-0.0191592201590538,60.0,24.653438568115234,0.0,-9.774164766440665e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0001123593319789,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0001183198328362,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,8.739066834095865e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0001183197891805,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0005612559616565,285.5429077148437,294.1499938964844,300.56610107421875,297.3352966308594,300.78826904296875,300.59912109375,286.5611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972000356763,2.892541672849802e-08,0.0011971710482612,-0.0746432840824127,0.0,0.0,0.0,-0.0191522948443889,60.0,24.64923477172852,0.0,-9.772214326631001e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0001123593319789,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0001183198328362,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,8.739066834095865e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0001183197891805,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0005612559616565,285.5429077148437,294.1499938964844,300.56610107421875,297.3352966308594,300.78826904296875,300.59912109375,286.5611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972000356763,2.892541672849802e-08,0.0011971710482612,-0.0746432840824127,0.0,0.0,0.0,-0.0191522948443889,60.0,24.64923477172852,0.0,-9.772214326631001e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001123531983466,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0001183133717859,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,8.738590258872136e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,0.0001183133281301,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409851074219,0.0,0.0,0.0005612253444269,285.5453796386719,294.1499938964844,300.5431823730469,297.34259033203125,300.7854309082031,300.5766296386719,286.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971343774348,2.8917748196022334e-08,0.001197105506435,-0.0746233537793159,0.0,0.0,0.0,-0.0191484931856393,60.0,24.647844314575195,0.0,-9.771144249270949e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,0.0001123469119193,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,0.0001183067579404,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,8.738101314520463e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0001183067142846,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0005611939704976,285.54791259765625,294.1499938964844,300.5200500488281,297.3499450683594,300.7823486328125,300.5539245605469,286.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970672057941,2.8909891369721663e-08,0.001197038218379,-0.0746029317378997,0.0,0.0,0.0,-0.0191445965319871,60.0,24.646726608276367,0.0,-9.770047171286933e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,0.0001123340261983,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457458496094,0.0,0.0,0.0001182931810035,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,8.737098687561229e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,0.0001182931373477,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,0.0005611295928247,285.5530700683594,294.1499938964844,300.4731750488281,297.3646240234375,300.7758178710937,300.508056640625,286.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969294864684,2.8893778036831463e-08,0.0011969006154686,-0.0745610520243644,0.0,0.0,0.0,-0.0191366095095872,60.0,24.64481544494629,0.0,-9.76779901407099e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,0.0001123340261983,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457458496094,0.0,0.0,0.0001182931810035,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,8.737098687561229e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,0.0001182931373477,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,0.0005611295928247,285.5530700683594,294.1499938964844,300.4731750488281,297.3646240234375,300.7758178710937,300.508056640625,286.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969294864684,2.8893778036831463e-08,0.0011969006154686,-0.0745610520243644,0.0,0.0,0.0,-0.0191366095095872,60.0,24.64481544494629,0.0,-9.76779901407099e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001123206166084,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,0.0001182790583698,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,8.736055315239355e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.000118279014714,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.0005610626540146,285.5584411621094,294.1499938964844,300.42578125,297.37908935546875,300.7684326171875,300.4613647460937,286.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967861792072,2.8877014557338043e-08,0.0011967573082074,-0.0745174810290336,0.0,0.0,0.0,-0.0191283002495765,60.0,24.642847061157227,0.0,-9.765459907384868e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001123206166084,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,0.0001182790583698,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,8.736055315239355e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.000118279014714,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.0005610626540146,285.5584411621094,294.1499938964844,300.42578125,297.37908935546875,300.7684326171875,300.4613647460937,286.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967861792072,2.8877014557338043e-08,0.0011967573082074,-0.0745174810290336,0.0,0.0,0.0,-0.0191283002495765,60.0,24.642847061157227,0.0,-9.765459907384868e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.0001123071633628,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,0.0001182648920803,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,8.735009032534435e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,0.0001182648484245,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,0.0005609954823739,285.56396484375,294.1499938964844,300.378173828125,297.3930969238281,300.7602233886719,300.4141845703125,286.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860201339853123e-08,0.0011966135352849,-0.0744737833738327,0.0,0.0,0.0,-0.0191199649125337,60.0,24.640514373779297,0.0,-9.763113695271389e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.0001123071633628,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,0.0001182648920803,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,8.735009032534435e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,0.0001182648484245,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,0.0005609954823739,285.56396484375,294.1499938964844,300.378173828125,297.3930969238281,300.7602233886719,300.4141845703125,286.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860201339853123e-08,0.0011966135352849,-0.0744737833738327,0.0,0.0,0.0,-0.0191199649125337,60.0,24.640514373779297,0.0,-9.763113695271389e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.0,0.0,0.0001122940375353,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.0001182510750368,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,8.733988215681165e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.000118251031381,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.0005609299405477,285.5697021484375,294.1499938964844,300.3305969238281,297.4063720703125,300.751220703125,300.3667907714844,286.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196502125822,2.8843800237154937e-08,0.0011964733712375,-0.0744311511516571,0.0,0.0,0.0,-0.0191118344664573,60.0,24.637210845947266,0.0,-9.760825747662238e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.0,0.0,0.0001122940375353,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.0001182510750368,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,8.733988215681165e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.000118251031381,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.0005609299405477,285.5697021484375,294.1499938964844,300.3305969238281,297.4063720703125,300.751220703125,300.3667907714844,286.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196502125822,2.8843800237154937e-08,0.0011964733712375,-0.0744311511516571,0.0,0.0,0.0,-0.0191118344664573,60.0,24.637210845947266,0.0,-9.760825747662238e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0001122878238675,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,0.0001182445266749,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,8.733505092095584e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,0.0001182444902951,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,0.0005608989158645,285.5726318359375,294.1499938964844,300.30694580078125,297.4126892089844,300.7463073730469,300.3431701660156,286.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964357690885,2.88360304523394e-08,0.0011964068980887,-0.0744109600782394,0.0,0.0,0.0,-0.0191079825162887,60.0,24.634784698486328,0.0,-9.759742169990204e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,0.0001122817920986,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,0.0001182381820399,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,8.733035792829469e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,0.0001182381383841,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,0.0005608688225038,285.5756530761719,294.1499938964844,300.28338623046875,297.418701171875,300.7412109375,300.3196105957031,286.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963712750002,2.8828491593912986e-08,0.0011963425204157,-0.0743913650512695,0.0,0.0,0.0,-0.0191042460501194,60.0,24.63200759887696,0.0,-9.75869056674128e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0001122702524298,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0001182260239147,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,8.732137939659879e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,0.000118225980259,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,0.0005608111969195,285.58172607421875,294.1499938964844,300.2368469238281,297.4298400878906,300.73065185546875,300.272705078125,286.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962478747591,2.8814058694592866e-08,0.0011962191201746,-0.074353851377964,0.0,0.0,0.0,-0.0190970916301012,60.0,24.625471115112305,0.0,-9.756677599170872e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0001122702524298,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0001182260239147,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,8.732137939659879e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,0.000118225980259,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,0.0005608111969195,285.58172607421875,294.1499938964844,300.2368469238281,297.4298400878906,300.73065185546875,300.272705078125,286.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962478747591,2.8814058694592866e-08,0.0011962191201746,-0.074353851377964,0.0,0.0,0.0,-0.0190970916301012,60.0,24.625471115112305,0.0,-9.756677599170872e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,0.0001122603207477,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0001182155610877,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,8.731365232961252e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0001182155247079,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0005607616039924,285.5879821777344,294.1499938964844,300.1911926269531,297.4395751953125,300.7193298339844,300.2265319824219,286.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961417039856,2.8801634854858094e-08,0.0011961128329858,-0.0743215605616569,0.0,0.0,0.0,-0.0190909318625926,60.0,24.61582946777344,0.0,-9.754944585438353e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,0.0001122603207477,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0001182155610877,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,8.731365232961252e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0001182155247079,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0005607616039924,285.5879821777344,294.1499938964844,300.1911926269531,297.4395751953125,300.7193298339844,300.2265319824219,286.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961417039856,2.8801634854858094e-08,0.0011961128329858,-0.0743215605616569,0.0,0.0,0.0,-0.0190909318625926,60.0,24.61582946777344,0.0,-9.754944585438353e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,0.000112252193503,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,0.0001182070118375,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,8.730733679840341e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,0.0001182069681817,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,0.0005607210914604,285.59442138671875,294.1499938964844,300.14678955078125,297.4476928710937,300.7073669433594,300.1813659667969,286.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960547417402,2.8791466988309373e-08,0.0011960258707404,-0.074295125901699,0.0,0.0,0.0,-0.0190858915448188,60.0,24.6030216217041,0.0,-9.753526342137776e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,0.000112252193503,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,0.0001182070118375,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,8.730733679840341e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,0.0001182069681817,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,0.0005607210914604,285.59442138671875,294.1499938964844,300.14678955078125,297.4476928710937,300.7073669433594,300.1813659667969,286.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960547417402,2.8791466988309373e-08,0.0011960258707404,-0.074295125901699,0.0,0.0,0.0,-0.0190858915448188,60.0,24.6030216217041,0.0,-9.753526342137776e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,0.0001122462781495,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0001182007763418,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,8.730273111723363e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.000118200732686,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.0005606915219686,285.6010437011719,294.1499938964844,300.1038818359375,297.4539794921875,300.6947326660156,300.13751220703125,286.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959911789745,2.8784041816720683e-08,0.00119596242439,-0.074275828897953,0.0,0.0,0.0,-0.0190822109580039,60.0,24.586515426635746,0.0,-9.752491081371772e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,0.0001122462781495,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0001182007763418,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,8.730273111723363e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.000118200732686,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.0005606915219686,285.6010437011719,294.1499938964844,300.1038818359375,297.4539794921875,300.6947326660156,300.13751220703125,286.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959911789745,2.8784041816720683e-08,0.00119596242439,-0.074275828897953,0.0,0.0,0.0,-0.0190822109580039,60.0,24.586515426635746,0.0,-9.752491081371772e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,0.0001122445610235,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0001181989719043,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,8.730139961699024e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,0.0001181989355245,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,0.0005606829654425,285.6044311523437,294.1499938964844,300.0830993652344,297.45635986328125,300.6881103515625,300.1163330078125,286.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959727853536,2.878188709587448e-08,0.0011959440307691,-0.0742702260613441,0.0,0.0,0.0,-0.0190811417996883,60.0,24.57622337341309,0.0,-9.752190521794549e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,0.0001122433750424,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,0.0001181977204396,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,8.730046829441562e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,0.0001181976767838,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,0.0005606770282611,285.6078796386719,294.1499938964844,300.06280517578125,297.4582214355469,300.6813659667969,300.0955505371094,286.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959600960835,2.8780380745274683e-08,0.0011959312250837,-0.0742663145065307,0.0,0.0,0.0,-0.0190803967416286,60.0,24.56502914428711,0.0,-9.751980911687497e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0001122424437198,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0001181967381853,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,8.729974797461182e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0001181967018055,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0005606724298559,285.61480712890625,294.1499938964844,300.0238037109375,297.4602355957031,300.6676330566406,300.054931640625,286.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959496187046,2.8779179928051235e-08,0.0011959208641201,-0.0742631927132606,0.0,0.0,0.0,-0.0190798006951808,60.0,24.5403995513916,0.0,-9.751813223601857e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0001122424437198,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0001181967381853,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,8.729974797461182e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0001181967018055,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0005606724298559,285.61480712890625,294.1499938964844,300.0238037109375,297.4602355957031,300.6676330566406,300.054931640625,286.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959496187046,2.8779179928051235e-08,0.0011959208641201,-0.0742631927132606,0.0,0.0,0.0,-0.0190798006951808,60.0,24.5403995513916,0.0,-9.751813223601857e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,0.0001122453031712,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0001181997431558,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,8.730196714168414e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.000118199706776,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.0005606867489404,285.6219482421875,294.1499938964844,299.9871826171875,297.4598083496094,300.65338134765625,300.0166015625,286.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959796538576,2.8782697114593248e-08,0.0011959508992731,-0.074272334575653,0.0,0.0,0.0,-0.0190815441310405,60.0,24.51002693176269,0.0,-9.752303498089533e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,0.0001122453031712,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0001181997431558,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,8.730196714168414e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.000118199706776,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.0005606867489404,285.6219482421875,294.1499938964844,299.9871826171875,297.4598083496094,300.65338134765625,300.0166015625,286.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959796538576,2.8782697114593248e-08,0.0011959508992731,-0.074272334575653,0.0,0.0,0.0,-0.0190815441310405,60.0,24.51002693176269,0.0,-9.752303498089533e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0001122518006013,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,0.000118206582556,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,8.730701665626839e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,0.0001182065461762,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,0.0005607192288152,285.6292419433594,294.1499938964844,299.9532470703125,297.45672607421875,300.63873291015625,299.9807434082031,286.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960485717281,2.8790747563789413e-08,0.0011960197007283,-0.0742932632565498,0.0,0.0,0.0,-0.0190855339169502,60.0,24.474029541015625,0.0,-9.753426155612033e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0001122518006013,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,0.000118206582556,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,8.730701665626839e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,0.0001182065461762,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,0.0005607192288152,285.6292419433594,294.1499938964844,299.9532470703125,297.45672607421875,300.63873291015625,299.9807434082031,286.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960485717281,2.8790747563789413e-08,0.0011960197007283,-0.0742932632565498,0.0,0.0,0.0,-0.0190855339169502,60.0,24.474029541015625,0.0,-9.753426155612033e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0001122622707043,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,0.0001182176129077,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,8.731516572879627e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,0.0001182175765279,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,0.0005607715575024,285.6366882324219,294.1499938964844,299.9222412109375,297.4508361816406,300.6237487792969,299.9476318359375,286.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961597483605,2.8803755824924338e-08,0.0011961308773607,-0.0743270739912986,0.0,0.0,0.0,-0.0190919823944568,60.0,24.432008743286133,0.0,-9.755240881759165e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0001122622707043,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,0.0001182176129077,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,8.731516572879627e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,0.0001182175765279,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,0.0005607715575024,285.6366882324219,294.1499938964844,299.9222412109375,297.4508361816406,300.6237487792969,299.9476318359375,286.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961597483605,2.8803755824924338e-08,0.0011961308773607,-0.0743270739912986,0.0,0.0,0.0,-0.0190919823944568,60.0,24.432008743286133,0.0,-9.755240881759165e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,0.0001122691683121,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,0.0001182248815894,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,8.732052810955793e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.0001182248452096,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.0005608060164377,285.64044189453125,294.1499938964844,299.907958984375,297.44677734375,300.6161499023437,299.9320983886719,286.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962330900132,2.8812335628458644e-08,0.0011962042190134,-0.0743493735790252,0.0,0.0,0.0,-0.0190962366759777,60.0,24.408689498901367,0.0,-9.756436725183448e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
