time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.0001122772300732,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,0.0001182333653559,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,8.732679270906374e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0001182333289762,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.000560846296139,285.644287109375,294.1499938964844,299.89453125,297.4419250488281,300.6084899902344,299.91748046875,286.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963187716901,2.8822356057389698e-08,0.0011962899006903,-0.0743754133582115,0.0,0.0,0.0,-0.0191012024879455,60.0,24.38353538513184,0.0,-9.757834362744688e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62030029296875,0.0,0.0,0.000112296824227,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,0.0001182539999717,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,8.734203584026545e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.0001182539708679,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.0005609442014247,285.65203857421875,294.1499938964844,299.870361328125,297.42974853515625,300.59307861328125,299.8907470703125,286.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965271551162,2.8846738331367305e-08,0.0011964984005317,-0.0744387954473495,0.0,0.0,0.0,-0.019113291054964,60.0,24.32794761657715,0.0,-9.761235730820773e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62030029296875,0.0,0.0,0.000112296824227,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,0.0001182539999717,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,8.734203584026545e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.0001182539708679,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.0005609442014247,285.65203857421875,294.1499938964844,299.870361328125,297.42974853515625,300.59307861328125,299.8907470703125,286.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965271551162,2.8846738331367305e-08,0.0011964984005317,-0.0744387954473495,0.0,0.0,0.0,-0.019113291054964,60.0,24.32794761657715,0.0,-9.761235730820773e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263122558594,0.0,0.0,0.0001123191905207,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0001182775522465,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,8.735943265492097e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.626220703125,0.0,0.0,0.0001182775158667,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.626220703125,0.0,0.0,0.0005610559601336,285.6599426269531,294.1499938964844,299.8500061035156,297.4141540527344,300.5775146484375,299.8674011230469,286.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196765108034,2.8874568513970192e-08,0.0011967362370342,-0.0745111256837844,0.0,0.0,0.0,-0.0191270858049392,60.0,24.265586853027344,0.0,-9.765118136328965e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263122558594,0.0,0.0,0.0001123191905207,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0001182775522465,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,8.735943265492097e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.626220703125,0.0,0.0,0.0001182775158667,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.626220703125,0.0,0.0,0.0005610559601336,285.6599426269531,294.1499938964844,299.8500061035156,297.4141540527344,300.5775146484375,299.8674011230469,286.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196765108034,2.8874568513970192e-08,0.0011967362370342,-0.0745111256837844,0.0,0.0,0.0,-0.0191270858049392,60.0,24.265586853027344,0.0,-9.765118136328965e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,0.0001123370966524,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,0.0001182964115287,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,8.737335883779451e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.0001182963751489,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,0.0005611454253084,285.66796875,294.1499938964844,299.8334655761719,297.3971862792969,300.5619506835937,299.8476257324219,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969560291618,2.8896847581449947e-08,0.0011969270417466,-0.0745690315961837,0.0,0.0,0.0,-0.0191381331533193,60.0,24.196617126464844,0.0,-9.768226760797917e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,0.0001123370966524,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,0.0001182964115287,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,8.737335883779451e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.0001182963751489,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,0.0005611454253084,285.66796875,294.1499938964844,299.8334655761719,297.3971862792969,300.5619506835937,299.8476257324219,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969560291618,2.8896847581449947e-08,0.0011969270417466,-0.0745690315961837,0.0,0.0,0.0,-0.0191381331533193,60.0,24.196617126464844,0.0,-9.768226760797917e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,0.0001123314577853,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0001182904670713,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,8.736897143535316e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.0001182904306915,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.0005611172528006,285.6761779785156,294.1499938964844,299.8203430175781,297.3810119628906,300.54638671875,299.8318176269531,286.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968952603638,2.8889774128515452e-08,0.001196866389364,-0.0745506510138511,0.0,0.0,0.0,-0.0191346257925033,60.0,24.123210906982425,0.0,-9.76724052748068e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,0.0001123314577853,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0001182904670713,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,8.736897143535316e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.0001182904306915,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.0005611172528006,285.6761779785156,294.1499938964844,299.8203430175781,297.3810119628906,300.54638671875,299.8318176269531,286.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968952603638,2.8889774128515452e-08,0.001196866389364,-0.0745506510138511,0.0,0.0,0.0,-0.0191346257925033,60.0,24.123210906982425,0.0,-9.76724052748068e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,0.0001123214242397,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,0.0001182799096568,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,8.736117160879076e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.000118279873277,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0005610671942122,285.6803283691406,294.1499938964844,299.81500244140625,297.3731689453125,300.5386657714844,299.8252868652344,286.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967881582677,2.887725791822504e-08,0.0011967592872679,-0.0745181143283844,0.0,0.0,0.0,-0.0191284213215112,60.0,24.08538818359375,0.0,-9.765493302893449e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0001123060646932,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,0.0001182637279271,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,8.734921721043065e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,0.0001182636915473,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,0.0005609904183074,285.6845397949219,294.1499938964844,299.8103942871094,297.36553955078125,300.5309753417969,299.819580078125,286.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966243619099,2.8858091027927912e-08,0.0011965954909101,-0.0744682997465133,0.0,0.0,0.0,-0.0191189181059598,60.0,24.04686546325684,0.0,-9.762819530578781e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,0.0001122616667998,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0001182169726234,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,8.731468551559374e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0001182169435196,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.000560768705327,285.69305419921875,294.1499938964844,299.80340576171875,297.3507080078125,300.5157165527344,299.8102722167969,286.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961511336266,2.8802725537957485e-08,0.0011961223790422,-0.0743243917822837,0.0,0.0,0.0,-0.0190914738923311,60.0,23.96807861328125,0.0,-9.755096641583805e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,0.0001122616667998,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0001182169726234,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,8.731468551559374e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0001182169435196,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.000560768705327,285.69305419921875,294.1499938964844,299.80340576171875,297.3507080078125,300.5157165527344,299.8102722167969,286.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961511336266,2.8802725537957485e-08,0.0011961223790422,-0.0743243917822837,0.0,0.0,0.0,-0.0190914738923311,60.0,23.96807861328125,0.0,-9.755096641583805e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,0.0001121997556765,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0001181517727673,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,8.726653322810307e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,0.0001181517436634,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,0.0005604594480246,285.7016906738281,294.1499938964844,299.799072265625,297.33648681640625,300.5007019042969,299.80389404296875,286.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954911751672,2.8725532175144508e-08,0.0011954624205827,-0.0741237476468086,0.0,0.0,0.0,-0.0190532058477401,60.0,23.88706970214844,0.0,-9.744334761307982e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,0.0001121997556765,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0001181517727673,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,8.726653322810307e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,0.0001181517436634,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,0.0005604594480246,285.7016906738281,294.1499938964844,299.799072265625,297.33648681640625,300.5007019042969,299.80389404296875,286.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954911751672,2.8725532175144508e-08,0.0011954624205827,-0.0741237476468086,0.0,0.0,0.0,-0.0190532058477401,60.0,23.88706970214844,0.0,-9.744334761307982e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,0.000112158479169,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,0.0001181083134724,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,8.72344317031093e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0001181082843686,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0005602532764896,285.7062683105469,294.1499938964844,299.7978210449219,297.32928466796875,300.4930725097656,299.8019714355469,286.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950511252507,2.8674078222934444e-08,0.0011950223706662,-0.0739899948239326,0.0,0.0,0.0,-0.0190276969224214,60.0,23.843788146972656,0.0,-9.737163964018693e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,0.0001121203313232,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,0.0001180681429104,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,8.720476034795865e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,0.0001180681138066,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,0.0005600627628155,285.71051025390625,294.1499938964844,299.7972106933594,297.3227844238281,300.48602294921875,299.8002014160156,286.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946447193622,2.8626525150343696e-08,0.001194616081193,-0.073866382241249,0.0,0.0,0.0,-0.0190041251480579,60.0,23.803834915161133,0.0,-9.7305395740932e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,0.0001120235247071,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,0.0001179661921923,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,8.712946146260947e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,0.0001179661630885,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,0.0005595791735686,285.7194519042969,294.1499938964844,299.7975158691406,297.3095397949219,300.4717102050781,299.799072265625,287.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936128139495,2.8505841243031682e-08,0.0011935842921957,-0.0735526531934738,0.0,0.0,0.0,-0.0189442988485097,60.0,23.71833610534668,0.0,-9.713738080563417e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,0.0001120235247071,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,0.0001179661921923,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,8.712946146260947e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,0.0001179661630885,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,0.0005595791735686,285.7194519042969,294.1499938964844,299.7975158691406,297.3095397949219,300.4717102050781,299.799072265625,287.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936128139495,2.8505841243031682e-08,0.0011935842921957,-0.0735526531934738,0.0,0.0,0.0,-0.0189442988485097,60.0,23.71833610534668,0.0,-9.713738080563417e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,0.0001119681328418,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,0.0001179078681161,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,8.708638051757589e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,0.0001179078390123,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,0.0005593025125563,285.7240295410156,294.1499938964844,299.7984313964844,297.30303955078125,300.4647827148437,299.799560546875,287.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930220061913,2.8436799581754722e-08,0.0011929936008527,-0.0733731612563133,0.0,0.0,0.0,-0.0189100690186023,60.0,23.674575805664062,0.0,-9.704132253318677e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,0.0001119115986512,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,0.000117848328955,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,8.704240462975577e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,0.0001178482998511,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,0.0005590200889855,285.72857666015625,294.1499938964844,299.7998046875,297.2966613769531,300.4578552246094,299.8002014160156,287.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924193240702,2.8366324400508347e-08,0.001192391035147,-0.0731899365782737,0.0,0.0,0.0,-0.0188751313835382,60.0,23.630634307861328,0.0,-9.694331737364337e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0001117905630962,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,0.0001177208760054,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,8.694826829014346e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,0.0001177208469016,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,0.0005584155442193,285.73779296875,294.1499938964844,299.8038024902344,297.2841186523437,300.4442749023437,299.802490234375,287.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911316541954,2.8215461966851772e-08,0.0011911034816876,-0.0727977007627487,0.0,0.0,0.0,-0.0188003554940223,60.0,23.54170227050781,0.0,-9.673369305573942e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0001117905630962,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,0.0001177208760054,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,8.694826829014346e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,0.0001177208469016,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,0.0005584155442193,285.73779296875,294.1499938964844,299.8038024902344,297.2841186523437,300.4442749023437,299.802490234375,287.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911316541954,2.8215461966851772e-08,0.0011911034816876,-0.0727977007627487,0.0,0.0,0.0,-0.0188003554940223,60.0,23.54170227050781,0.0,-9.673369305573942e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0001116520361392,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0001175750003312,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,8.684052590979263e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.0001175749712274,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.0005577235715463,285.7471618652344,294.1499938964844,299.80926513671875,297.2718505859375,300.4313659667969,299.8070678710937,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896534124389,2.80427929766347e-08,0.0011896253563463,-0.0723487213253974,0.0,0.0,0.0,-0.0187147483229637,60.0,23.45055389404297,0.0,-9.649405541267697e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0001116520361392,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0001175750003312,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,8.684052590979263e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.0001175749712274,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.0005577235715463,285.7471618652344,294.1499938964844,299.80926513671875,297.2718505859375,300.4313659667969,299.8070678710937,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896534124389,2.80427929766347e-08,0.0011896253563463,-0.0723487213253974,0.0,0.0,0.0,-0.0187147483229637,60.0,23.45055389404297,0.0,-9.649405541267697e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,0.0001115086051868,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,0.0001174239660031,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,8.672897092765197e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,0.0001174239368992,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,0.0005570071516558,285.756591796875,294.1499938964844,299.8159484863281,297.259765625,300.4185791015625,299.81219482421875,287.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881274404004,2.7864025753387978e-08,0.0011880995007231,-0.0718838423490524,0.0,0.0,0.0,-0.0186261385679245,60.0,23.35843849182129,0.0,-9.6246260739008e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,0.0001115086051868,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,0.0001174239660031,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,8.672897092765197e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,0.0001174239368992,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,0.0005570071516558,285.756591796875,294.1499938964844,299.8159484863281,297.259765625,300.4185791015625,299.81219482421875,287.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881274404004,2.7864025753387978e-08,0.0011880995007231,-0.0718838423490524,0.0,0.0,0.0,-0.0186261385679245,60.0,23.35843849182129,0.0,-9.6246260739008e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,0.0001113496473408,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,0.0001172565753222,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,8.660533785587177e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,0.0001172565462184,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,0.0005562131991609,285.7662353515625,294.1499938964844,299.8236083984375,297.247802734375,300.4066772460937,299.8192443847656,287.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864309199154,2.7665901569662323e-08,0.0011864033294841,-0.0713685750961303,0.0,0.0,0.0,-0.0185279101133346,60.0,23.26404190063477,0.0,-9.597200545385932e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,0.0001113496473408,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,0.0001172565753222,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,8.660533785587177e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,0.0001172565462184,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,0.0005562131991609,285.7662353515625,294.1499938964844,299.8236083984375,297.247802734375,300.4066772460937,299.8192443847656,287.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864309199154,2.7665901569662323e-08,0.0011864033294841,-0.0713685750961303,0.0,0.0,0.0,-0.0185279101133346,60.0,23.26404190063477,0.0,-9.597200545385932e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,0.0001112694080802,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122802734375,0.0,0.0,0.0001171720723505,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,8.65429246914573e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0001171720432466,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0005558123812079,285.77105712890625,294.1499938964844,299.8277282714844,297.2418518066406,300.40069580078125,299.8228454589844,287.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.7565890903247243e-08,0.00118554814253,-0.0711084455251693,0.0,0.0,0.0,-0.0184783302247524,60.0,23.21663475036621,0.0,-9.583371962662569e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0001111866804421,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,0.0001170849573099,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,8.647858339827508e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,0.0001170849282061,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,0.0005553991068154,285.7759094238281,294.1499938964844,299.8320007324219,297.23590087890625,300.3948974609375,299.82666015625,287.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846940033137,2.7462782270504252e-08,0.0011846665292978,-0.0708402544260025,0.0,0.0,0.0,-0.0184272155165672,60.0,23.16875267028809,0.0,-9.569124870267842e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0001110176381189,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0001169069510069,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,8.634710684418678e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.0001169069219031,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.0005545547464862,285.7856750488281,294.1499938964844,299.84088134765625,297.2239990234375,300.3835144042969,299.834716796875,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252097467567186e-08,0.0011828673304989,-0.0702921971678733,0.0,0.0,0.0,-0.0183227807283401,60.0,23.072290420532227,0.0,-9.54004590880686e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0001110176381189,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0001169069510069,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,8.634710684418678e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.0001169069219031,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.0005545547464862,285.7856750488281,294.1499938964844,299.84088134765625,297.2239990234375,300.3835144042969,299.834716796875,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252097467567186e-08,0.0011828673304989,-0.0702921971678733,0.0,0.0,0.0,-0.0183227807283401,60.0,23.072290420532227,0.0,-9.54004590880686e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,0.0001108690921682,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,0.0001167505179182,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,8.623156463727355e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,0.0001167504888144,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,0.0005538127152249,285.79559326171875,294.1499938964844,299.8500061035156,297.2120056152344,300.37274169921875,299.84332275390625,287.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813105084002,2.706694779419649e-08,0.0011812835000455,-0.0698105096817016,0.0,0.0,0.0,-0.0182309914380311,60.0,22.97773170471192,0.0,-9.514528187537509e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,0.0001108690921682,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,0.0001167505179182,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,8.623156463727355e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,0.0001167504888144,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,0.0005538127152249,285.79559326171875,294.1499938964844,299.8500061035156,297.2120056152344,300.37274169921875,299.84332275390625,287.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813105084002,2.706694779419649e-08,0.0011812835000455,-0.0698105096817016,0.0,0.0,0.0,-0.0182309914380311,60.0,22.97773170471192,0.0,-9.514528187537509e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,0.0001107854695874,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0001166624642792,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,8.616652485216036e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,0.0001166624351753,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,0.0005533950752578,285.80157470703125,294.1499938964844,299.8554992675781,297.20477294921875,300.3663024902344,299.8484802246094,287.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804200476035,2.6962725385715213e-08,0.0011803931556642,-0.0695393458008766,0.0,0.0,0.0,-0.0181793272495269,60.0,22.921804428100582,0.0,-9.500178776988832e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0001107358111767,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0001166101719718,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,8.612790406914428e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,0.000116610142868,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,0.000553146994207,285.8056030273437,294.1499938964844,299.859130859375,297.1999206542969,300.3622741699219,299.8519287109375,287.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798898922279,2.6900831784359983e-08,0.0011798630002886,-0.0693783089518547,0.0,0.0,0.0,-0.0181486401706933,60.0,22.88536071777344,0.0,-9.491662922300749e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,0.0001106190684367,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,0.0001164872373919,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,8.603710011811927e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,0.0001164872082881,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,0.00055256386986,285.815673828125,294.1499938964844,299.8680114746094,297.1876220703125,300.3521423339844,299.8607177734375,287.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755323290217348e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.795000076293945,0.0,-9.47165617048995e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,0.0001106190684367,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,0.0001164872373919,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,8.603710011811927e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,0.0001164872082881,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,0.00055256386986,285.815673828125,294.1499938964844,299.8680114746094,297.1876220703125,300.3521423339844,299.8607177734375,287.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755323290217348e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.795000076293945,0.0,-9.47165617048995e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
