time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,0.0001105603732867,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,0.0001164254208561,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75146484375,0.0,0.0,8.599145076004788e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,0.0001164253990282,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,0.000552270677872,285.82080078125,294.1499938964844,299.8722839355469,297.181396484375,300.3473205566406,299.86492919921875,287.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,-0.0180402398109436,60.0,22.74999046325684,0.0,-9.46160483294989e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,0.0001104951661545,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561340332031,0.0,0.0,0.000116356757644,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,8.594073733547702e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,0.0001163567358162,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,0.0005519450060091,285.82598876953125,294.1499938964844,299.8764038085937,297.17510986328125,300.34283447265625,299.86865234375,287.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773252626881,2.6600892155670408e-08,0.0011772986035794,-0.0685978159308433,0.0,0.0,0.0,-0.0179999489337205,60.0,22.70393753051757,0.0,-9.450445759284777e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.000110374756332,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,0.0001162299595307,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,8.584707393310964e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,0.0001162299304269,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,0.0005513434880413,285.8363037109375,294.1499938964844,299.8840637207031,297.1622619628906,300.33349609375,299.87677001953125,287.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760449269786,2.6450809542666324e-08,0.0011760185007005,-0.0682072266936302,0.0,0.0,0.0,-0.0179255623370409,60.0,22.613319396972656,0.0,-9.42985565188792e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.000110374756332,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,0.0001162299595307,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,8.584707393310964e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,0.0001162299304269,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,0.0005513434880413,285.8363037109375,294.1499938964844,299.8840637207031,297.1622619628906,300.33349609375,299.87677001953125,287.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760449269786,2.6450809542666324e-08,0.0011760185007005,-0.0682072266936302,0.0,0.0,0.0,-0.0179255623370409,60.0,22.613319396972656,0.0,-9.42985565188792e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,0.0001102403621189,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,0.0001160884421551,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,8.57425548019819e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0001160884130513,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0005506722372956,285.8466796875,294.1499938964844,299.8907470703125,297.1490783691406,300.3244323730469,299.8842163085937,287.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746113887056,2.6283311527208762e-08,0.0011745850788429,-0.0677712857723236,0.0,0.0,0.0,-0.0178425218909978,60.0,22.520526885986328,0.0,-9.406902989894661e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,0.0001102403621189,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,0.0001160884421551,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,8.57425548019819e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0001160884130513,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0005506722372956,285.8466796875,294.1499938964844,299.8907470703125,297.1490783691406,300.3244323730469,299.8842163085937,287.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746113887056,2.6283311527208762e-08,0.0011745850788429,-0.0677712857723236,0.0,0.0,0.0,-0.0178425218909978,60.0,22.520526885986328,0.0,-9.406902989894661e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,0.0001100904992199,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.0001159306193585,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,8.562598668504506e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.0001159305975306,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.0005499236285686,285.857177734375,294.1499938964844,299.8962097167969,297.13543701171875,300.3157653808594,299.8902282714844,287.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730133555829,2.6096525829188977e-08,0.0011729872785508,-0.0672850981354713,0.0,0.0,0.0,-0.0177499204874038,60.0,22.42455673217773,0.0,-9.38133979389022e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,0.0001100904992199,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.0001159306193585,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,8.562598668504506e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.0001159305975306,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.0005499236285686,285.857177734375,294.1499938964844,299.8962097167969,297.13543701171875,300.3157653808594,299.8902282714844,287.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730133555829,2.6096525829188977e-08,0.0011729872785508,-0.0672850981354713,0.0,0.0,0.0,-0.0177499204874038,60.0,22.42455673217773,0.0,-9.38133979389022e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,0.0001099355067708,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,0.0001157674050773,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.789306640625,0.0,0.0,8.550543861929327e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001157673832494,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0005491494084708,285.86773681640625,294.1499938964844,299.90020751953125,297.1213684082031,300.3072509765625,299.8954467773437,287.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713630519807,2.59033559046884e-08,0.0011713372077792,-0.0667822435498237,0.0,0.0,0.0,-0.0176541656255722,60.0,22.32710647583008,0.0,-9.354939578543053e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,0.0001099355067708,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,0.0001157674050773,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.789306640625,0.0,0.0,8.550543861929327e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001157673832494,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0005491494084708,285.86773681640625,294.1499938964844,299.90020751953125,297.1213684082031,300.3072509765625,299.8954467773437,287.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713630519807,2.59033559046884e-08,0.0011713372077792,-0.0667822435498237,0.0,0.0,0.0,-0.0176541656255722,60.0,22.32710647583008,0.0,-9.354939578543053e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,0.0001098559441743,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,0.0001156836224254,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,8.544355659978464e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,0.0001156836005975,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,0.0005487520247697,285.8730773925781,294.1499938964844,299.90155029296875,297.1141357421875,300.3031616210937,299.89697265625,287.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705127544701,2.5804194336842563e-08,0.0011704869102686,-0.0665240883827209,0.0,0.0,0.0,-0.0176049955189228,60.0,22.27716827392578,0.0,-9.341402318341353e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,0.0001097778731491,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,0.0001156014113803,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,8.538283145753667e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,0.0001156013895524,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,0.0005483620334416,285.8784484863281,294.1499938964844,299.9024658203125,297.10675048828125,300.29913330078125,299.8979797363281,287.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696808505803,2.5706896167321247e-08,0.0011696551227942,-0.0662707686424255,0.0,0.0,0.0,-0.0175567604601383,60.0,22.22689437866211,0.0,-9.328127958951884e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,0.0001096298801712,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,0.0001154455676442,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80682373046875,0.0,0.0,8.526772580808029e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0001154455458163,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.000547622796148,285.8892822265625,294.1499938964844,299.9028015136719,297.091552734375,300.2911682128906,299.898681640625,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681045871227,2.5522446378545293e-08,0.0011680789757519,-0.0657905265688896,0.0,0.0,0.0,-0.0174653269350528,60.0,22.12681007385254,0.0,-9.302990378046161e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,0.0001096298801712,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,0.0001154455676442,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80682373046875,0.0,0.0,8.526772580808029e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0001154455458163,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.000547622796148,285.8892822265625,294.1499938964844,299.9028015136719,297.091552734375,300.2911682128906,299.898681640625,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681045871227,2.5522446378545293e-08,0.0011680789757519,-0.0657905265688896,0.0,0.0,0.0,-0.0174653269350528,60.0,22.12681007385254,0.0,-9.302990378046161e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.0,0.0,0.0001094880499294,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,0.0001152962140622,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,8.515741501469165e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.0001152961922343,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.000546914350707,285.9001159667969,294.1499938964844,299.90093994140625,297.0757141113281,300.283203125,299.8990478515625,287.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665929341688,2.5345682885813403e-08,0.0011665675556287,-0.0653302446007728,0.0,0.0,0.0,-0.0173776987940073,60.0,22.02782249450684,0.0,-9.27893211155606e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.0,0.0,0.0001094880499294,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,0.0001152962140622,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,8.515741501469165e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.0001152961922343,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.000546914350707,285.9001159667969,294.1499938964844,299.90093994140625,297.0757141113281,300.283203125,299.8990478515625,287.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665929341688,2.5345682885813403e-08,0.0011665675556287,-0.0653302446007728,0.0,0.0,0.0,-0.0173776987940073,60.0,22.02782249450684,0.0,-9.27893211155606e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,0.0001093949540518,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,0.0001151981778093,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,8.50850046845153e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,0.0001151981559814,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,0.000546449329704,285.9075012207031,294.1499938964844,299.8982849121094,297.0645446777344,300.27783203125,299.89862060546875,287.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656009592115,2.5229651257063785e-08,0.0011655756970867,-0.0650280863046646,0.0,0.0,0.0,-0.0173201784491539,60.0,21.959577560424805,0.0,-9.263156641736717e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,0.0001093687387765,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,0.0001151705655502,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,8.506461017532274e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0001151705437223,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0005463183624669,285.9110717773437,294.1499938964844,299.8966064453125,297.0592041015625,300.2752990722656,299.8966064453125,287.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653215624392,2.519697517300301e-08,0.0011652963003143,-0.0649429932236671,0.0,0.0,0.0,-0.017303979024291,60.0,21.9289493560791,0.0,-9.258715749638213e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,0.0001092765232897,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,0.0001150734678958,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,8.499289106111974e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,0.0001150734460679,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,0.0005458577652461,285.9220886230469,294.1499938964844,299.8895874023437,297.0419311523437,300.2673645019531,299.891357421875,287.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643390171229,2.5082043109136976e-08,0.0011643139878287,-0.0646436735987663,0.0,0.0,0.0,-0.0172470044344663,60.0,21.83247184753418,0.0,-9.243106546819037e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,0.0001092765232897,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,0.0001150734678958,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,8.499289106111974e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,0.0001150734460679,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,0.0005458577652461,285.9220886230469,294.1499938964844,299.8895874023437,297.0419311523437,300.2673645019531,299.891357421875,287.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643390171229,2.5082043109136976e-08,0.0011643139878287,-0.0646436735987663,0.0,0.0,0.0,-0.0172470044344663,60.0,21.83247184753418,0.0,-9.243106546819037e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,0.0001092246166081,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,0.0001150188036262,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,8.495251677231863e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,0.0001150187817984,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,0.0005455985083244,285.9276123046875,294.1499938964844,299.885009765625,297.0329895019531,300.263427734375,299.88897705078125,287.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637862771749,2.5017346416689186e-08,0.0011637612478807,-0.0644751712679863,0.0,0.0,0.0,-0.0172149334102869,60.0,21.7838134765625,0.0,-9.234325659690513e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,0.0001092021630029,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,0.000114995156764,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,8.493505447404459e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,0.0001149951349361,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,0.0005454863421618,285.9331970214844,294.1499938964844,299.8796691894531,297.0238647460937,300.2594299316406,299.8847961425781,287.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635469272732,2.4989354585613923e-08,0.0011635220143944,-0.0644022673368454,0.0,0.0,0.0,-0.0172010567039251,60.0,21.73705673217773,0.0,-9.230527808767874e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,0.0001091846570488,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0001149767267634,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519287109375,0.0,0.0,8.492144115734845e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,0.0001149767049355,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,0.0005453989142552,285.94439697265625,294.1499938964844,299.8665466308594,297.00494384765625,300.2513122558594,299.8740234375,287.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633589165285,2.4967517830987173e-08,0.0011633340036496,-0.064345397055149,0.0,0.0,0.0,-0.0171902254223823,60.0,21.64664649963379,0.0,-9.227566266645226e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,0.0001091846570488,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0001149767267634,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519287109375,0.0,0.0,8.492144115734845e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,0.0001149767049355,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,0.0005453989142552,285.94439697265625,294.1499938964844,299.8665466308594,297.00494384765625,300.2513122558594,299.8740234375,287.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633589165285,2.4967517830987173e-08,0.0011633340036496,-0.064345397055149,0.0,0.0,0.0,-0.0171902254223823,60.0,21.64664649963379,0.0,-9.227566266645226e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0001092103702831,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,0.0001150038006016,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,8.494144276482984e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,0.0001150037787738,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,0.0005455273785628,285.9557189941406,294.1499938964844,299.8500061035156,296.9851379394531,300.2428894042969,299.859375,287.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163633307442,2.499953843937419e-08,0.0011636082781478,-0.0644287914037704,0.0,0.0,0.0,-0.0172061026096344,60.0,21.561174392700195,0.0,-9.231909814388929e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0001092103702831,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,0.0001150038006016,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,8.494144276482984e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,0.0001150037787738,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,0.0005455273785628,285.9557189941406,294.1499938964844,299.8500061035156,296.9851379394531,300.2428894042969,299.859375,287.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163633307442,2.499953843937419e-08,0.0011636082781478,-0.0644287914037704,0.0,0.0,0.0,-0.0172061026096344,60.0,21.561174392700195,0.0,-9.231909814388929e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,0.0001092713064281,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0001150679672718,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,8.498883107677102e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,0.0001150679527199,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,0.0005458317464217,285.9671325683594,294.1499938964844,299.830078125,296.96337890625,300.23419189453125,299.8419494628906,287.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642831377685,2.5075449272549122e-08,0.0011642579920589,-0.0646265000104904,0.0,0.0,0.0,-0.0172437392175197,60.0,21.47910499572754,0.0,-9.242211973514712e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,0.0001092713064281,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0001150679672718,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,8.498883107677102e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,0.0001150679527199,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,0.0005458317464217,285.9671325683594,294.1499938964844,299.830078125,296.96337890625,300.23419189453125,299.8419494628906,287.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642831377685,2.5075449272549122e-08,0.0011642579920589,-0.0646265000104904,0.0,0.0,0.0,-0.0172437392175197,60.0,21.47910499572754,0.0,-9.242211973514712e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,0.0001093796236091,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0001151820324594,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,8.507307938998565e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0001151820106315,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0005463728448376,285.9786376953125,294.1499938964844,299.80712890625,296.9388427734375,300.2252502441406,299.82196044921875,287.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654366971924,2.5210404430708884e-08,0.0011654114350676,-0.0649779662489891,0.0,0.0,0.0,-0.0173106379806995,60.0,21.399303436279297,0.0,-9.260541133926381e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,0.0001093796236091,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0001151820324594,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,8.507307938998565e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0001151820106315,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0005463728448376,285.9786376953125,294.1499938964844,299.80712890625,296.9388427734375,300.2252502441406,299.82196044921875,287.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654366971924,2.5210404430708884e-08,0.0011654114350676,-0.0649779662489891,0.0,0.0,0.0,-0.0173106379806995,60.0,21.399303436279297,0.0,-9.260541133926381e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.000109436623461,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,0.0001152420591097,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,8.511741179972887e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0001152420372818,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0005466575967147,285.9844055175781,294.1499938964844,299.7945861816406,296.92559814453125,300.2207946777344,299.8119812011719,287.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660432210192,2.5281424953504945e-08,0.0011660179588943,-0.0651629120111465,0.0,0.0,0.0,-0.01734584197402,60.0,21.35946083068848,0.0,-9.270193856991685e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.0001095369952963,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,0.00011534774967,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,8.519547554897144e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.0001153477278421,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.0005471589392982,285.990234375,294.1499938964844,299.7813415527344,296.9117431640625,300.2159729003906,299.79913330078125,287.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671119136735,2.5406484027712395e-08,0.001167086418718,-0.0654885694384574,0.0,0.0,0.0,-0.0174078345298767,60.0,21.32149314880371,0.0,-9.287203539543044e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,0.0001097373533411,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89990234375,0.0,0.0,0.0001155587378889,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,8.535131200915202e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.000115558716061,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.0005481598200276,286.001953125,294.1499938964844,299.7529296875,296.8822937011719,300.2062683105469,299.7733764648437,287.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692465050145,2.5656140323349064e-08,0.0011692208936437,-0.0661386251449585,0.0,0.0,0.0,-0.0175315979868173,60.0,21.24547576904297,0.0,-9.321207272705578e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,0.0001097373533411,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89990234375,0.0,0.0,0.0001155587378889,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,8.535131200915202e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.000115558716061,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.0005481598200276,286.001953125,294.1499938964844,299.7529296875,296.8822937011719,300.2062683105469,299.7733764648437,287.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692465050145,2.5656140323349064e-08,0.0011692208936437,-0.0661386251449585,0.0,0.0,0.0,-0.0175315979868173,60.0,21.24547576904297,0.0,-9.321207272705578e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,0.0001099724977393,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,0.0001158063605544,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,8.553420047974214e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.0001158063387265,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.0005493344506248,286.0137634277344,294.1499938964844,299.7220764160156,296.85064697265625,300.1961364746094,299.7449951171875,287.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171751297079,2.5949145054937617e-08,0.0011717253364622,-0.0669014453887939,0.0,0.0,0.0,-0.0176768489181995,60.0,21.17058753967285,0.0,-9.36119448624595e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,0.0001099724977393,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,0.0001158063605544,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,8.553420047974214e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.0001158063387265,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.0005493344506248,286.0137634277344,294.1499938964844,299.7220764160156,296.85064697265625,300.1961364746094,299.7449951171875,287.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171751297079,2.5949145054937617e-08,0.0011717253364622,-0.0669014453887939,0.0,0.0,0.0,-0.0176768489181995,60.0,21.17058753967285,0.0,-9.36119448624595e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,0.0001101666493923,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.0001160108076874,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,8.56852057040669e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91754150390625,0.0,0.0,0.0001160107858595,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91754150390625,0.0,0.0,0.0005503042484633,286.02276611328125,294.1499938964844,299.6971435546875,296.8252868652344,300.1882629394531,299.7223205566406,287.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738196481019,2.6191067092895537e-08,0.0011737934546545,-0.0675311908125877,0.0,0.0,0.0,-0.0177967771887779,60.0,21.11412239074707,0.0,-9.394274513851997e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,0.0001102349197026,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0001160827014246,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,8.573830564273521e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,0.0001160826795967,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,0.0005506452871486,286.0256652832031,294.1499938964844,299.68902587890625,296.8170471191406,300.1855773925781,299.7143249511719,287.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745465453714,2.6276133269220736e-08,0.001174520351924,-0.0677526071667671,0.0,0.0,0.0,-0.0178389456123113,60.0,21.09616470336914,0.0,-9.405920309291105e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,0.0001105292612919,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,0.0001163926572189,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,8.59672436490655e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.000116392635391,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.0005521156126633,286.0377502441406,294.1499938964844,299.6539001464844,296.7817077636719,300.174072265625,299.6797180175781,287.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177683356218,2.664291187670642e-08,0.0011776566971093,-0.0687071606516838,0.0,0.0,0.0,-0.0180207733064889,60.0,21.0211181640625,0.0,-9.456215366299149e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
