time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,0.0001105292612919,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,0.0001163926572189,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,8.59672436490655e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.000116392635391,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.0005521156126633,286.0377502441406,294.1499938964844,299.6539001464844,296.7817077636719,300.174072265625,299.6797180175781,287.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177683356218,2.664291187670642e-08,0.0011776566971093,-0.0687071606516838,0.0,0.0,0.0,-0.0180207733064889,60.0,21.0211181640625,0.0,-9.456215366299149e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,0.0001106740237446,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,0.0001165451030828,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,8.607983181718737e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.000116545081255,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.0005528387264348,286.0437927246094,294.1499938964844,299.6356506347656,296.7634582519531,300.1683654785156,299.6627502441406,287.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792269069701,2.6823299137390684e-08,0.0011792001314461,-0.0691765621304512,0.0,0.0,0.0,-0.018110204488039,60.0,20.98384094238281,0.0,-9.480999807465197e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,0.0001108263168134,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,0.0001167054651887,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,8.619828440714628e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0001167054506368,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0005535994423553,286.0499267578125,294.1499938964844,299.6169738769531,296.74481201171875,300.1622619628906,299.6443786621094,287.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013065562186973e-08,0.0011808216804638,-0.0696703270077705,0.0,0.0,0.0,-0.0182042736560106,60.0,20.945430755615234,0.0,-9.5071087002907e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,0.0001111318997573,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,0.0001170272589661,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,8.643595356261358e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,0.0001170272444142,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,0.0005551259382627,286.06219482421875,294.1499938964844,299.57843017578125,296.7065734863281,300.1498107910156,299.6069641113281,287.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.739385074335132e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.86760902404785,0.0,-9.559605729236865e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,0.0001111318997573,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,0.0001170272589661,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,8.643595356261358e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,0.0001170272444142,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,0.0005551259382627,286.06219482421875,294.1499938964844,299.57843017578125,296.7065734863281,300.1498107910156,299.6069641113281,287.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.739385074335132e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.86760902404785,0.0,-9.559605729236865e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,0.000111438181193,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0001173497876152,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,8.667417569085956e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,0.0001173497730633,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,0.0005566558684222,286.0746459960937,294.1499938964844,299.5384521484375,296.6672058105469,300.136474609375,299.5673828125,287.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775506339366984e-08,0.0011873396579176,-0.0716536343097686,0.0,0.0,0.0,-0.0185822416096925,60.0,20.786052703857425,0.0,-9.612368501166205e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,0.000111438181193,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0001173497876152,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,8.667417569085956e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,0.0001173497730633,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,0.0005566558684222,286.0746459960937,294.1499938964844,299.5384521484375,296.6672058105469,300.136474609375,299.5673828125,287.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775506339366984e-08,0.0011873396579176,-0.0716536343097686,0.0,0.0,0.0,-0.0185822416096925,60.0,20.786052703857425,0.0,-9.612368501166205e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,0.0001117419014917,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710388183594,0.0,0.0,0.00011766962416,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,8.691040420671925e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001176696096081,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0005581730511039,286.0871276855469,294.1499938964844,299.49725341796875,296.6268615722656,300.1228942871094,299.5272827148437,287.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.8153980480283284e-08,0.0011905757710337,-0.0726378411054611,0.0,0.0,0.0,-0.0187698658555746,60.0,20.70316505432129,0.0,-9.664833555689256e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,0.0001117419014917,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710388183594,0.0,0.0,0.00011766962416,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,8.691040420671925e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001176696096081,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0005581730511039,286.0871276855469,294.1499938964844,299.49725341796875,296.6268615722656,300.1228942871094,299.5272827148437,287.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.8153980480283284e-08,0.0011905757710337,-0.0726378411054611,0.0,0.0,0.0,-0.0187698658555746,60.0,20.70316505432129,0.0,-9.664833555689256e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,0.0001120335946325,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,0.0001179767932626,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,8.71372758410871e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,0.0001179767714347,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,0.0005596301052719,286.09979248046875,294.1499938964844,299.4550476074219,296.5858154296875,300.1081848144531,299.4852905273437,287.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937111848965,2.8517458616761363e-08,0.0011936826631426,-0.0735828503966331,0.0,0.0,0.0,-0.0189500525593757,60.0,20.61552047729492,0.0,-9.715354565287273e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,0.0001120335946325,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,0.0001179767932626,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,8.71372758410871e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,0.0001179767714347,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,0.0005596301052719,286.09979248046875,294.1499938964844,299.4550476074219,296.5858154296875,300.1081848144531,299.4852905273437,287.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937111848965,2.8517458616761363e-08,0.0011936826631426,-0.0735828503966331,0.0,0.0,0.0,-0.0189500525593757,60.0,20.61552047729492,0.0,-9.715354565287273e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,0.0001121805908042,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,0.0001181315819849,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,8.725160296307877e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,0.000118131560157,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,0.0005603643949143,286.1061096191406,294.1499938964844,299.43359375,296.5650939941406,300.10089111328125,299.4644470214844,287.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952768545597,2.8700629428612973e-08,0.0011952480999752,-0.0740590095520019,0.0,0.0,0.0,-0.0190408527851104,60.0,20.571983337402344,0.0,-9.740863760043794e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,0.0001123235269915,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,0.00011828209972,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,8.736277231946588e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,0.0001182820778922,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,0.0005610783700831,286.11248779296875,294.1499938964844,299.4119873046875,296.54425048828125,300.09326171875,299.44305419921875,287.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878742952542783e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,-0.0191291496157646,60.0,20.52677726745605,0.0,-9.765700781372288e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0001126085262512,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,0.0001185822184197,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,8.758444164413959e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.0001185822038678,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,0.0005625020130537,286.1253356933594,294.1499938964844,299.36834716796875,296.5023193359375,300.0775756835937,299.3998107910156,287.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.4352970123291,0.0,-9.815317980610416e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0001126085262512,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,0.0001185822184197,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,8.758444164413959e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.0001185822038678,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,0.0005625020130537,286.1253356933594,294.1499938964844,299.36834716796875,296.5023193359375,300.0775756835937,299.3998107910156,287.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.4352970123291,0.0,-9.815317980610416e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,0.0001128972071455,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0001188862152048,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,8.780897042015567e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,0.0001188862006529,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,0.0005639440496452,286.1382751464844,294.1499938964844,299.32427978515625,296.4602966308594,300.06121826171875,299.3560791015625,287.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029121862724,2.9593623551704692e-08,0.0012028826167806,-0.0763796642422676,0.0,0.0,0.0,-0.0194835420697927,60.0,20.3437614440918,0.0,-9.865704697631372e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,0.0001128972071455,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0001188862152048,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,8.780897042015567e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,0.0001188862006529,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,0.0005639440496452,286.1382751464844,294.1499938964844,299.32427978515625,296.4602966308594,300.06121826171875,299.3560791015625,287.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029121862724,2.9593623551704692e-08,0.0012028826167806,-0.0763796642422676,0.0,0.0,0.0,-0.0194835420697927,60.0,20.3437614440918,0.0,-9.865704697631372e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0001131416720454,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,0.0001191436458611,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,8.799911302048713e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,0.0001191436313092,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,0.0005651651881635,286.1491394042969,294.1499938964844,299.2870788574219,296.425048828125,300.0473937988281,299.3193054199219,287.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055162806063,2.9898252762450284e-08,0.0012054863618686,-0.077171042561531,0.0,0.0,0.0,-0.0196345560252666,60.0,20.266801834106445,0.0,-9.908473685982244e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,0.0001131914323195,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,0.0001191960473079,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,8.803781383903697e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,0.00011919602548,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,0.0005654137930832,286.1512451171875,294.1499938964844,299.27996826171875,296.4183349609375,300.0445861816406,299.312255859375,287.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206046086736,2.9960261827000074e-08,0.0012060160515829,-0.0773321092128753,0.0,0.0,0.0,-0.0196652915328741,60.0,20.25252914428711,0.0,-9.917190624264549e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0001135238126153,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0001195460645249,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,8.829632861306891e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,0.000119546042697,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,0.0005670741084031,286.1645202636719,294.1499938964844,299.23565673828125,296.3766784667969,300.0262756347656,299.2678527832031,287.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095882557332,3.037446205667038e-08,0.0012095578713342,-0.0784078612923622,0.0,0.0,0.0,-0.0198706295341253,60.0,20.16519927978516,0.0,-9.975516235272153e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0001135238126153,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0001195460645249,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,8.829632861306891e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,0.000119546042697,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,0.0005670741084031,286.1645202636719,294.1499938964844,299.23565673828125,296.3766784667969,300.0262756347656,299.2678527832031,287.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095882557332,3.037446205667038e-08,0.0012095578713342,-0.0784078612923622,0.0,0.0,0.0,-0.0198706295341253,60.0,20.16519927978516,0.0,-9.975516235272153e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,0.0001136896389652,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421142578125,0.0,0.0,0.0001197206802316,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,8.842530951369554e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,0.0001197206656797,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,0.0005679024616256,286.1711120605469,294.1499938964844,299.21356201171875,296.35601806640625,300.0174560546875,299.24560546875,287.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113560223951,3.058110564779781e-08,0.0012113254051655,-0.0789444595575332,0.0,0.0,0.0,-0.019973075017333,60.0,20.1210880279541,0.0,-1.0004679040775954e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,0.0001138545339927,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,0.0001198943282361,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,8.855355554260314e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,0.0001198943064082,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,0.0005687261582352,286.17779541015625,294.1499938964844,299.1915588378906,296.3354797363281,300.0080871582031,299.2235412597656,287.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131120311096,3.078658750155228e-08,0.0012130812974646,-0.0794779732823371,0.0,0.0,0.0,-0.0200749356299638,60.0,20.0781192779541,0.0,-1.0033720343471941e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594787597656,0.0,0.0,0.000114190755994,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0001202483763336,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,8.88150607352145e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,0.0001202483617817,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,0.0005704056238755,286.1910705566406,294.1499938964844,299.1478271484375,296.2950134277344,299.9896850585937,299.17919921875,287.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166956439614,3.1205569683834256e-08,0.0012166644446551,-0.0805656090378761,0.0,0.0,0.0,-0.0202826466411352,60.0,19.990863800048828,0.0,-1.0093064872762625e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594787597656,0.0,0.0,0.000114190755994,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0001202483763336,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,8.88150607352145e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,0.0001202483617817,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,0.0005704056238755,286.1910705566406,294.1499938964844,299.1478271484375,296.2950134277344,299.9896850585937,299.17919921875,287.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166956439614,3.1205569683834256e-08,0.0012166644446551,-0.0805656090378761,0.0,0.0,0.0,-0.0202826466411352,60.0,19.990863800048828,0.0,-1.0093064872762625e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.0001145057976827,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706481933594,0.0,0.0,0.0001205801381729,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,8.906009315978736e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,0.000120580123621,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,0.000571979326196,286.20458984375,294.1499938964844,299.10467529296875,296.2554016113281,299.9700927734375,299.1358947753906,287.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200506171211,3.1598165861623784e-08,0.0012200190685689,-0.0815844908356666,0.0,0.0,0.0,-0.0204772595316171,60.0,19.90621757507324,0.0,-1.0148830398293285e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.0001145057976827,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706481933594,0.0,0.0,0.0001205801381729,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,8.906009315978736e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,0.000120580123621,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,0.000571979326196,286.20458984375,294.1499938964844,299.10467529296875,296.2554016113281,299.9700927734375,299.1358947753906,287.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200506171211,3.1598165861623784e-08,0.0012200190685689,-0.0815844908356666,0.0,0.0,0.0,-0.0204772595316171,60.0,19.90621757507324,0.0,-1.0148830398293285e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08258056640625,0.0,0.0,0.0001148216178989,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0822448730469,0.0,0.0,0.0001209127076435,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,8.930572948884219e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0001209126930916,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0005735569284297,286.2181091308594,294.1499938964844,299.0623474121094,296.2168884277344,299.95037841796875,299.0928649902344,287.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234190944582,3.19917354829613e-08,0.00122338719666,-0.0826056450605392,0.0,0.0,0.0,-0.02067238278687,60.0,19.82106590270996,0.0,-1.0204887956888345e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08258056640625,0.0,0.0,0.0001148216178989,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0822448730469,0.0,0.0,0.0001209127076435,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,8.930572948884219e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0001209126930916,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0005735569284297,286.2181091308594,294.1499938964844,299.0623474121094,296.2168884277344,299.95037841796875,299.0928649902344,287.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234190944582,3.19917354829613e-08,0.00122338719666,-0.0826056450605392,0.0,0.0,0.0,-0.02067238278687,60.0,19.82106590270996,0.0,-1.0204887956888345e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,0.0001151261967606,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,0.0001212334464071,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,8.954262739280239e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,0.0001212334318552,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,0.0005750784184783,286.231689453125,294.1499938964844,299.0209655761719,296.1796875,299.930419921875,299.0502014160156,287.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266627745702,3.2371293201549634e-08,0.0012266304111108,-0.0835902169346809,0.0,0.0,0.0,-0.0208605341613292,60.0,19.736310958862305,0.0,-1.0259096683284953e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,0.0001151261967606,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,0.0001212334464071,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,8.954262739280239e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,0.0001212334318552,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,0.0005750784184783,286.231689453125,294.1499938964844,299.0209655761719,296.1796875,299.930419921875,299.0502014160156,287.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266627745702,3.2371293201549634e-08,0.0012266304111108,-0.0835902169346809,0.0,0.0,0.0,-0.0208605341613292,60.0,19.736310958862305,0.0,-1.0259096683284953e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,0.0001152645854745,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.0001213791765621,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,8.9650260633789e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,0.0001213791547343,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,0.0005757696926593,286.2385559082031,294.1499938964844,299.000732421875,296.16162109375,299.9200744628906,299.0297241210937,287.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281355448067,3.254374192351861e-08,0.0012281030649319,-0.0840374752879142,0.0,0.0,0.0,-0.0209460146725177,60.0,19.695131301879883,0.0,-1.0283773121955164e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,0.0001154056662926,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056213378906,0.0,0.0,0.0001215277370647,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,8.97599893505685e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,0.0001215277225128,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,0.00057647441281,286.24542236328125,294.1499938964844,298.9808044433594,296.1439819335937,299.9097595214844,299.0092468261719,287.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296378845348,3.271955506534141e-08,0.0012296051718294,-0.0844933986663818,0.0,0.0,0.0,-0.0210331659764051,60.0,19.65350341796875,0.0,-1.0308961151395125e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0001156746511696,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,0.0001218109973706,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,8.996920223580673e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,0.0001218109828187,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,0.0005778180784545,286.2591857910156,294.1499938964844,298.9420471191406,296.1099548339844,299.8887939453125,298.96923828125,287.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325055431574,3.3054760706363595e-08,0.0012324725976213,-0.0853625312447547,0.0,0.0,0.0,-0.0211993474513292,60.0,19.5710563659668,0.0,-1.0357070578947969e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0001156746511696,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,0.0001218109973706,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,8.996920223580673e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,0.0001218109828187,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,0.0005778180784545,286.2591857910156,294.1499938964844,298.9420471191406,296.1099548339844,299.8887939453125,298.96923828125,287.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325055431574,3.3054760706363595e-08,0.0012324725976213,-0.0853625312447547,0.0,0.0,0.0,-0.0211993474513292,60.0,19.5710563659668,0.0,-1.0357070578947969e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,0.0001159131861641,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,0.0001220621852553,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,9.01547318790108e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,0.0001220621707034,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,0.0005790095892734,286.2731018066406,294.1499938964844,298.9048767089844,296.077880859375,299.8671875,298.93182373046875,287.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235045841895,3.335201625986883e-08,0.0012350124306976,-0.0861331075429916,0.0,0.0,0.0,-0.0213467013090848,60.0,19.49180603027344,0.0,-1.0399826777529597e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,0.0001159131861641,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,0.0001220621852553,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,9.01547318790108e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,0.0001220621707034,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,0.0005790095892734,286.2731018066406,294.1499938964844,298.9048767089844,296.077880859375,299.8671875,298.93182373046875,287.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235045841895,3.335201625986883e-08,0.0012350124306976,-0.0861331075429916,0.0,0.0,0.0,-0.0213467013090848,60.0,19.49180603027344,0.0,-1.0399826777529597e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.0001161273321486,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,0.0001222876890096,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,9.032128582475708e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,0.0001222876744577,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,0.0005800793296657,286.28594970703125,294.1499938964844,298.87225341796875,296.0502014160156,299.84722900390625,298.89801025390625,287.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373315403237,3.361888190056561e-08,0.0012372978962957,-0.0868247747421264,0.0,0.0,0.0,-0.0214790161699056,60.0,19.419572830200195,0.0,-1.0438286324188085e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,0.0001161425097961,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,0.0001223036815645,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,9.033309470396488e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,0.0001223036670126,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,0.0005801551742479,286.2870788574219,294.1499938964844,298.8695068359375,296.0478820800781,299.845458984375,298.8953552246094,287.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374931247904,3.3637796548191545e-08,0.0012374594807624,-0.0868737921118736,0.0,0.0,0.0,-0.0214883927255868,60.0,19.413610458374023,0.0,-1.0441014808293404e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
