time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,0.0001163492925115,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.000122521421872,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15338134765625,0.0,0.0,9.04939224710688e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,0.0001225214073201,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,0.0005811880691908,286.3011169433594,294.1499938964844,298.83612060546875,296.02020263671875,299.8235168457031,298.8604736328125,287.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396953534334,3.3895478424028624e-08,0.0012396614765748,-0.0875415280461311,0.0,0.0,0.0,-0.0216161292046308,60.0,19.337127685546875,0.0,-1.0478223089194216e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,0.0001163492925115,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.000122521421872,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15338134765625,0.0,0.0,9.04939224710688e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,0.0001225214073201,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,0.0005811880691908,286.3011169433594,294.1499938964844,298.83612060546875,296.02020263671875,299.8235168457031,298.8604736328125,287.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396953534334,3.3895478424028624e-08,0.0012396614765748,-0.0875415280461311,0.0,0.0,0.0,-0.0216161292046308,60.0,19.337127685546875,0.0,-1.0478223089194216e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.0001164479399449,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,0.0001226253079948,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,9.057064744411036e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,0.0001226252934429,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,0.0005816808552481,286.30816650390625,294.1499938964844,298.8202514648437,296.0072937011719,299.8124694824219,298.8433837890625,287.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407433241605,3.4018409422742486e-08,0.0012407093308866,-0.0878600478172302,0.0,0.0,0.0,-0.021677054464817,60.0,19.299190521240234,0.0,-1.0495998026271992e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,0.0001165329886134,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,0.0001227148604812,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,9.06367931747809e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,0.0001227148459292,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,0.0005821056547574,286.3152160644531,294.1499938964844,298.8049621582031,295.9950256347656,299.8013610839844,298.8275146484375,287.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416486861184,3.41243868717811e-08,0.0012416145764291,-0.088134616613388,0.0,0.0,0.0,-0.0217295866459608,60.0,19.2625732421875,0.0,-1.0511332959595165e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,0.0001166955262306,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781311035156,0.0,0.0,0.00012288603466,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,9.076322021428496e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,0.0001228860055562,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,0.0005829175934195,286.3293762207031,294.1499938964844,298.77618408203125,295.9725952148437,299.779052734375,298.7968444824219,287.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433838564902,3.432694128946423e-08,0.0012433495139703,-0.0886593386530876,0.0,0.0,0.0,-0.021830016747117,60.0,19.191076278686523,0.0,-1.0540672690240173e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,0.0001166955262306,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781311035156,0.0,0.0,0.00012288603466,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,9.076322021428496e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,0.0001228860055562,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,0.0005829175934195,286.3293762207031,294.1499938964844,298.77618408203125,295.9725952148437,299.779052734375,298.7968444824219,287.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433838564902,3.432694128946423e-08,0.0012433495139703,-0.0886593386530876,0.0,0.0,0.0,-0.021830016747117,60.0,19.191076278686523,0.0,-1.0540672690240173e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0001168249509646,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,0.0001230223133461,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,9.086387581191956e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,0.0001230222987942,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,0.0005835641059093,286.3436584472656,294.1499938964844,298.75,295.9530639648437,299.75665283203125,298.7707824707031,287.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447597691789,3.44882131741997e-08,0.0012447253102436,-0.0890770778059959,0.0,0.0,0.0,-0.0219099503010511,60.0,19.12743377685547,0.0,-1.0564063046558658e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0001168249509646,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,0.0001230223133461,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,9.086387581191956e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,0.0001230222987942,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,0.0005835641059093,286.3436584472656,294.1499938964844,298.75,295.9530639648437,299.75665283203125,298.7707824707031,287.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447597691789,3.44882131741997e-08,0.0012447253102436,-0.0890770778059959,0.0,0.0,0.0,-0.0219099503010511,60.0,19.12743377685547,0.0,-1.0564063046558658e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.0001169579918496,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,0.0001231624191859,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,9.096735448110849e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,0.000123162404634,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,0.0005842286627739,286.3579406738281,294.1499938964844,298.7276306152344,295.9375915527344,299.7342529296875,298.7460632324219,287.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461774749681,3.4654000558020925e-08,0.0012461427832022,-0.0895064547657966,0.0,0.0,0.0,-0.0219921376556158,60.0,19.066505432128903,0.0,-1.058813481336074e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.0001169579918496,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,0.0001231624191859,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,9.096735448110849e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,0.000123162404634,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,0.0005842286627739,286.3579406738281,294.1499938964844,298.7276306152344,295.9375915527344,299.7342529296875,298.7460632324219,287.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461774749681,3.4654000558020925e-08,0.0012461427832022,-0.0895064547657966,0.0,0.0,0.0,-0.0219921376556158,60.0,19.066505432128903,0.0,-1.058813481336074e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.0,0.0,0.0001171013791463,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,0.0001233134098583,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.107887308346108e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.0001233133953064,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.0005849449662491,286.3722839355469,294.1499938964844,298.7098693847656,295.9269714355469,299.7119140625,298.7238464355469,287.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477040290832,3.4832680739782524e-08,0.0012476691044867,-0.0899691730737686,0.0,0.0,0.0,-0.0220807082951068,60.0,19.01341438293457,0.0,-1.0614109413609185e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.0,0.0,0.0001171013791463,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,0.0001233134098583,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.107887308346108e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.0001233133953064,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.0005849449662491,286.3722839355469,294.1499938964844,298.7098693847656,295.9269714355469,299.7119140625,298.7238464355469,287.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477040290832,3.4832680739782524e-08,0.0012476691044867,-0.0899691730737686,0.0,0.0,0.0,-0.0220807082951068,60.0,19.01341438293457,0.0,-1.0614109413609185e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,0.0001171863696072,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,0.000123402904137,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,9.114498243434356e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,0.0001234028895851,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,0.0005853695329278,286.3795166015625,294.1499938964844,298.70263671875,295.9233703613281,299.7008972167969,298.7164001464844,287.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486103223636,3.49385977926886e-08,0.0012485753977671,-0.0902434289455413,0.0,0.0,0.0,-0.022133219987154,60.0,18.9968318939209,0.0,-1.0629521085547824e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22833251953125,0.0,0.0,0.0001172692136606,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,0.0001234901428688,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,9.120941831497476e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,0.0001234901283169,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,0.0005857833311893,286.38671875,294.1499938964844,298.6964111328125,295.9208984375,299.6898498535156,298.70831298828125,287.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494940310716,3.504183609948086e-08,0.0012494589900597,-0.0905107334256172,0.0,0.0,0.0,-0.0221844036132097,60.0,18.97852897644043,0.0,-1.06445540382083e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,0.0001174470016849,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,0.0001236773678101,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,9.13476906134747e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,0.0001236773532582,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,0.0005866714054718,286.40118408203125,294.1499938964844,298.6869506835937,295.9190673828125,299.6679382324219,298.6953125,287.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513863621279,3.5263386877204546e-08,0.0012513510882854,-0.0910843163728714,0.0,0.0,0.0,-0.0222942233085632,60.0,18.95126724243164,0.0,-1.067685104771954e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,0.0001174470016849,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,0.0001236773678101,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,9.13476906134747e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,0.0001236773532582,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,0.0005866714054718,286.40118408203125,294.1499938964844,298.6869506835937,295.9190673828125,299.6679382324219,298.6953125,287.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513863621279,3.5263386877204546e-08,0.0012513510882854,-0.0910843163728714,0.0,0.0,0.0,-0.0222942233085632,60.0,18.95126724243164,0.0,-1.067685104771954e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,0.0001176444711745,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,0.0001238853001268,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.15012788027525e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,0.0001238852855749,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,0.0005876577924937,286.415771484375,294.1499938964844,298.6810913085937,295.9211730957031,299.6466064453125,298.6884155273437,287.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534905690699,3.5509469142880334e-08,0.0012534550623968,-0.0917212963104248,0.0,0.0,0.0,-0.0224162153899669,60.0,18.942874908447266,0.0,-1.0712780351695984e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,0.0001176444711745,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,0.0001238853001268,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.15012788027525e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,0.0001238852855749,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,0.0005876577924937,286.415771484375,294.1499938964844,298.6810913085937,295.9211730957031,299.6466064453125,298.6884155273437,287.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534905690699,3.5509469142880334e-08,0.0012534550623968,-0.0917212963104248,0.0,0.0,0.0,-0.0224162153899669,60.0,18.942874908447266,0.0,-1.0712780351695984e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665405273437,0.0,0.0,0.0001178443126264,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,0.0001240957499248,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660217285156,0.0,0.0,9.16567150852643e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,0.0001240957353729,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,0.000588656112086,286.43035888671875,294.1499938964844,298.6785583496094,295.9269104003906,299.6253662109375,298.68212890625,287.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556189903989,3.5758514371764256e-08,0.0012555832508951,-0.0923658460378646,0.0,0.0,0.0,-0.0225396715104579,60.0,18.93704032897949,0.0,-1.0749204903959253e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665405273437,0.0,0.0,0.0001178443126264,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,0.0001240957499248,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660217285156,0.0,0.0,9.16567150852643e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,0.0001240957353729,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,0.000588656112086,286.43035888671875,294.1499938964844,298.6785583496094,295.9269104003906,299.6253662109375,298.68212890625,287.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556189903989,3.5758514371764256e-08,0.0012555832508951,-0.0923658460378646,0.0,0.0,0.0,-0.0225396715104579,60.0,18.93704032897949,0.0,-1.0749204903959253e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,0.0001180593753815,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,0.0001243222213815,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,9.182398207485676e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,0.0001243222068296,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,0.0005897303926758,286.4450378417969,294.1499938964844,298.67901611328125,295.9360046386719,299.6048278808594,298.6811828613281,287.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,18.947322845458984,0.0,-1.0788471627165565e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,0.0001180593753815,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,0.0001243222213815,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,9.182398207485676e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,0.0001243222068296,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,0.0005897303926758,286.4450378417969,294.1499938964844,298.67901611328125,295.9360046386719,299.6048278808594,298.6811828613281,287.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,18.947322845458984,0.0,-1.0788471627165565e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0001181682237074,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,0.0001244368468178,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,9.19086451176554e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.285888671875,0.0,0.0,0.0001244368322659,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.285888671875,0.0,0.0,0.0005902741104364,286.4524230957031,294.1499938964844,298.68023681640625,295.94171142578125,299.59478759765625,298.6819152832031,287.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,18.95711326599121,0.0,-1.0808372508108732e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,0.0001182777996291,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,0.0001245522289536,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,9.199386840919031e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,0.0001245522144017,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,0.000590821437072,286.4598083496094,294.1499938964844,298.6820983886719,295.9481506347656,299.5848388671875,298.6831359863281,287.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,18.968564987182617,0.0,-1.082842473465462e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,0.0001184984357678,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,0.0001247845793841,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,9.216547186952084e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,0.0001247845648322,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,0.0005919235991314,286.474609375,294.1499938964844,298.6875,295.9630126953125,299.5653381347656,298.6868896484375,287.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.99576568603516,0.0,-1.086885959011852e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,0.0001184984357678,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,0.0001247845793841,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,9.216547186952084e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,0.0001247845648322,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,0.0005919235991314,286.474609375,294.1499938964844,298.6875,295.9630126953125,299.5653381347656,298.6868896484375,287.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.99576568603516,0.0,-1.086885959011852e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31866455078125,0.0,0.0,0.0001187196830869,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183898925781,0.0,0.0,0.0001250175555469,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,9.23375555430539e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.318603515625,0.0,0.0,0.000125017540995,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.318603515625,0.0,0.0,0.0005930287879891,286.489501953125,294.1499938964844,298.69488525390625,295.9803466796875,299.54656982421875,298.6932373046875,288.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,19.031723022460938,0.0,-1.0909479897236453e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31866455078125,0.0,0.0,0.0001187196830869,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183898925781,0.0,0.0,0.0001250175555469,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,9.23375555430539e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.318603515625,0.0,0.0,0.000125017540995,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.318603515625,0.0,0.0,0.0005930287879891,286.489501953125,294.1499938964844,298.69488525390625,295.9803466796875,299.54656982421875,298.6932373046875,288.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,19.031723022460938,0.0,-1.0909479897236453e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,0.000118939395179,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,0.0001252489164471,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,9.25084386835806e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,0.0001252489164471,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,0.0005941262934356,286.50445556640625,294.1499938964844,298.70391845703125,295.9997863769531,299.5282287597656,298.700927734375,288.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,19.072290420532227,0.0,-1.094989485750375e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,0.000118939395179,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,0.0001252489164471,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,9.25084386835806e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,0.0001252489164471,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,0.0005941262934356,286.50445556640625,294.1499938964844,298.70391845703125,295.9997863769531,299.5282287597656,298.700927734375,288.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,19.072290420532227,0.0,-1.094989485750375e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.0001191541741718,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,0.0001254750968655,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,9.267549467040226e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0001254750823136,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0005951991770416,286.5194396972656,294.1499938964844,298.7142944335937,296.0210876464844,299.5104675292969,298.7101135253906,288.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.118040084838867,0.0,-1.0989474219513796e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.0001191541741718,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,0.0001254750968655,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,9.267549467040226e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0001254750823136,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0005951991770416,286.5194396972656,294.1499938964844,298.7142944335937,296.0210876464844,299.5104675292969,298.7101135253906,288.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.118040084838867,0.0,-1.0989474219513796e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.351806640625,0.0,0.0,0.0001192581330542,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,0.0001255845709238,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,9.275635238736868e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,0.0001255845563719,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,0.0005957184475846,286.5269470214844,294.1499938964844,298.7198486328125,296.0323181152344,299.5018615722656,298.7152404785156,288.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226136803627,0.0,0.0,0.0,-0.0234131198376417,60.0,19.142932891845703,0.0,-1.1008657452293846e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,0.0001193608768517,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,0.0001256927644135,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,9.283625695388764e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35845947265625,0.0,0.0,0.0001256927498616,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,0.0005962316645309,286.53448486328125,294.1499938964844,298.72564697265625,296.0438842773437,299.49334716796875,298.72052001953125,288.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.16841125488281,0.0,-1.1027631785509585e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,0.0001195600343635,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,0.0001259024866158,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,9.29911620914936e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,0.0001259024720638,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,0.0005972265498712,286.549560546875,294.1499938964844,298.7376403808594,296.06793212890625,299.4766540527344,298.7315979003906,288.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.7896697335781944e-08,0.0012738625518977,-0.0978949069976806,0.0,0.0,0.0,-0.0235996413975954,60.0,19.22129821777344,0.0,-1.1064460636589505e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,0.0001195600343635,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,0.0001259024866158,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,9.29911620914936e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,0.0001259024720638,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,0.0005972265498712,286.549560546875,294.1499938964844,298.7376403808594,296.06793212890625,299.4766540527344,298.7315979003906,288.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.7896697335781944e-08,0.0012738625518977,-0.0978949069976806,0.0,0.0,0.0,-0.0235996413975954,60.0,19.22129821777344,0.0,-1.1064460636589505e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,0.0001197383899125,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,0.0001260903081856,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,9.312988549936564e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853454589844,0.0,0.0,0.0001260902936337,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853454589844,0.0,0.0,0.0005981174763292,286.564697265625,294.1499938964844,298.75,296.0929260253906,299.4609680175781,298.7435607910156,288.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757615186274,-0.0984691902995109,0.0,0.0,0.0,-0.0237098224461078,60.0,19.2777099609375,0.0,-1.1097493768374989e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,0.0001197383899125,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,0.0001260903081856,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,9.312988549936564e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853454589844,0.0,0.0,0.0001260902936337,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853454589844,0.0,0.0,0.0005981174763292,286.564697265625,294.1499938964844,298.75,296.0929260253906,299.4609680175781,298.7435607910156,288.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757615186274,-0.0984691902995109,0.0,0.0,0.0,-0.0237098224461078,60.0,19.2777099609375,0.0,-1.1097493768374989e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,0.000119908923807,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0001262698788195,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984680175781,0.0,0.0,9.326251893071458e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,0.0001262698788195,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,0.0005989693454466,286.5798645019531,294.1499938964844,298.7623596191406,296.1185302734375,299.4455871582031,298.7554016113281,288.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.8331496199361936e-08,0.0012775810901075,-0.0990181937813758,0.0,0.0,0.0,-0.0238151922821998,60.0,19.33412742614746,0.0,-1.1129124288800085e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
