time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,0.000119908923807,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0001262698788195,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984680175781,0.0,0.0,9.326251893071458e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,0.0001262698788195,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,0.0005989693454466,286.5798645019531,294.1499938964844,298.7623596191406,296.1185302734375,299.4455871582031,298.7554016113281,288.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.8331496199361936e-08,0.0012775810901075,-0.0990181937813758,0.0,0.0,0.0,-0.0238151922821998,60.0,19.33412742614746,0.0,-1.1129124288800085e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,0.0001200587212224,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122314453125,0.0,0.0,0.0001264276215806,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,9.337902156403288e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,0.0001264276070287,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,0.0005997176049277,286.5950927734375,294.1499938964844,298.7743530273437,296.1444396972656,299.43072509765625,298.76727294921875,288.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792130000889,3.851816998690084e-08,0.0012791744666174,-0.0995003506541252,0.0,0.0,0.0,-0.023907721042633,60.0,19.389911651611328,0.0,-1.11569441685333e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,0.0001200587212224,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122314453125,0.0,0.0,0.0001264276215806,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,9.337902156403288e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,0.0001264276070287,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,0.0005997176049277,286.5950927734375,294.1499938964844,298.7743530273437,296.1444396972656,299.43072509765625,298.76727294921875,288.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792130000889,3.851816998690084e-08,0.0012791744666174,-0.0995003506541252,0.0,0.0,0.0,-0.023907721042633,60.0,19.389911651611328,0.0,-1.11569441685333e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,0.0001201268678414,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,0.0001264993916265,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,9.34320269152522e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,0.0001264993770746,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,0.0006000580033287,286.6026916503906,294.1499938964844,298.7801513671875,296.1574401855469,299.4234924316406,298.7731628417969,288.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799382675439,3.860309760739256e-08,0.001279899617657,-0.099719688296318,0.0,0.0,0.0,-0.0239498186856508,60.0,19.41826057434082,0.0,-1.1169612434969169e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261169433594,0.0,0.0,0.0001201876220875,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,0.0001265633763978,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256896972656,0.0,0.0,9.347928425995632e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,0.0001265633618459,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,0.0006003614980727,286.6103210449219,294.1499938964844,298.78570556640625,296.1703796386719,299.4164123535156,298.77886962890625,288.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805854203179,3.867881304131515e-08,0.0012805466540157,-0.0999152138829231,0.0,0.0,0.0,-0.0239873509854078,60.0,19.44594383239746,0.0,-1.1180912906638697e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,0.0001202959247166,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395446777344,0.0,0.0,0.0001266774052055,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,9.356351802125572e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,0.0001266774052055,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,0.0006009024800732,286.6256103515625,294.1499938964844,298.79608154296875,296.196044921875,299.4025573730469,298.78973388671875,288.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817420065402,3.881377352854543e-08,0.0012817031238228,-0.1002637147903442,0.0,0.0,0.0,-0.0240542702376842,60.0,19.49978446960449,0.0,-1.1201068872424005e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,0.0001202959247166,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395446777344,0.0,0.0,0.0001266774052055,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,9.356351802125572e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,0.0001266774052055,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,0.0006009024800732,286.6256103515625,294.1499938964844,298.79608154296875,296.196044921875,299.4025573730469,298.78973388671875,288.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817420065402,3.881377352854543e-08,0.0012817031238228,-0.1002637147903442,0.0,0.0,0.0,-0.0240542702376842,60.0,19.49978446960449,0.0,-1.1201068872424005e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,0.0001203589927172,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,0.0001267438201466,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,9.361257252749056e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535217285156,0.0,0.0,0.0001267438201466,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535217285156,0.0,0.0,0.0006012175581417,286.64093017578125,294.1499938964844,298.8051147460937,296.2210998535156,299.3896179199219,298.7985534667969,288.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824116274714,3.889235955512049e-08,0.0012823726283386,-0.1004666313529014,0.0,0.0,0.0,-0.0240932162851095,60.0,19.54649543762207,0.0,-1.1212814143846117e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,0.0001203589927172,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,0.0001267438201466,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,9.361257252749056e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535217285156,0.0,0.0,0.0001267438201466,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535217285156,0.0,0.0,0.0006012175581417,286.64093017578125,294.1499938964844,298.8051147460937,296.2210998535156,299.3896179199219,298.7985534667969,288.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824116274714,3.889235955512049e-08,0.0012823726283386,-0.1004666313529014,0.0,0.0,0.0,-0.0240932162851095,60.0,19.54649543762207,0.0,-1.1212814143846117e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673156738281,0.0,0.0,0.0001204046056955,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46710205078125,0.0,0.0,0.0001267918560188,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,9.364805009681731e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46728515625,0.0,0.0,0.0001267918560188,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46728515625,0.0,0.0,0.0006014453829266,286.6562805175781,294.1499938964844,298.8125,296.2452697753906,299.3769836425781,298.8060913085937,288.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829022016376,3.894919942126762e-08,0.0012828633189201,-0.1006133779883384,0.0,0.0,0.0,-0.0241214167326688,60.0,19.58909034729004,0.0,-1.1221312234965809e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673156738281,0.0,0.0,0.0001204046056955,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46710205078125,0.0,0.0,0.0001267918560188,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,9.364805009681731e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46728515625,0.0,0.0,0.0001267918560188,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46728515625,0.0,0.0,0.0006014453829266,286.6562805175781,294.1499938964844,298.8125,296.2452697753906,299.3769836425781,298.8060913085937,288.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829022016376,3.894919942126762e-08,0.0012828633189201,-0.1006133779883384,0.0,0.0,0.0,-0.0241214167326688,60.0,19.58909034729004,0.0,-1.1221312234965809e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,0.0001204193540615,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.0,0.0,0.0001268073974642,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4807434082031,0.0,0.0,9.365951700601728e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,0.0001268073829123,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,0.0006015190738253,286.671630859375,294.1499938964844,298.8179016113281,296.2682189941406,299.3647155761719,298.8119506835937,288.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283059711568,3.896756339827334e-08,0.0012830207124352,-0.1006607934832573,0.0,0.0,0.0,-0.0241305232048034,60.0,19.62578773498535,0.0,-1.1224059193182256e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,0.0001204193540615,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.0,0.0,0.0001268073974642,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4807434082031,0.0,0.0,9.365951700601728e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,0.0001268073829123,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,0.0006015190738253,286.671630859375,294.1499938964844,298.8179016113281,296.2682189941406,299.3647155761719,298.8119506835937,288.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283059711568,3.896756339827334e-08,0.0012830207124352,-0.1006607934832573,0.0,0.0,0.0,-0.0241305232048034,60.0,19.62578773498535,0.0,-1.1224059193182256e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,0.0001204339641844,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,0.0001268227788386,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,9.367088205181062e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.488037109375,0.0,0.0,0.0001268227642867,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.488037109375,0.0,0.0,0.0006015920662321,286.6792907714844,294.1499938964844,298.8197631835937,296.2791442871094,299.3585510253906,298.8153381347656,288.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832161737605,3.898576750316352e-08,0.0012831771746277,-0.1007077917456626,0.0,0.0,0.0,-0.0241395514458417,60.0,19.645715713500977,0.0,-1.1226781282402953e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,0.0001204061045427,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,0.0001267934276256,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,9.364920697407796e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949645996094,0.0,0.0,0.0001267934276256,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949645996094,0.0,0.0,0.0006014528917148,286.6869812011719,294.1499938964844,298.82098388671875,296.2896728515625,299.3526611328125,298.8163757324219,288.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829133775085,3.8951021963384846e-08,0.001282874494791,-0.1006180867552757,0.0,0.0,0.0,-0.0241222996264696,60.0,19.6567611694336,0.0,-1.1221585793919077e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,0.0001203430074383,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,0.0001267269835807,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,9.36001306399703e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50885009765625,0.0,0.0,0.0001267269835807,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50885009765625,0.0,0.0,0.000601137697231,286.70233154296875,294.1499938964844,298.8214416503906,296.3092956542969,299.3408508300781,298.81768798828125,288.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822455028072,3.887236843524988e-08,0.0012822066200897,-0.1004150062799453,0.0,0.0,0.0,-0.0240833312273025,60.0,19.676931381225582,0.0,-1.1209824890556774e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,0.0001203430074383,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,0.0001267269835807,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,9.36001306399703e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50885009765625,0.0,0.0,0.0001267269835807,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50885009765625,0.0,0.0,0.000601137697231,286.70233154296875,294.1499938964844,298.8214416503906,296.3092956542969,299.3408508300781,298.81768798828125,288.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822455028072,3.887236843524988e-08,0.0012822066200897,-0.1004150062799453,0.0,0.0,0.0,-0.0240833312273025,60.0,19.676931381225582,0.0,-1.1209824890556774e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0001202452913275,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,0.00012662410154,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,9.352413326269016e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.0001266240869881,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.0006006496259942,286.7176818847656,294.1499938964844,298.81890869140625,296.3267822265625,299.3292236328125,298.8162536621094,288.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812052154913,3.8750574304913243e-08,0.0012811664491891,-0.1001005172729492,0.0,0.0,0.0,-0.0240229573100805,60.0,19.687217712402344,0.0,-1.1191626470008489e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0001202452913275,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,0.00012662410154,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,9.352413326269016e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.0001266240869881,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.0006006496259942,286.7176818847656,294.1499938964844,298.81890869140625,296.3267822265625,299.3292236328125,298.8162536621094,288.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812052154913,3.8750574304913243e-08,0.0012811664491891,-0.1001005172729492,0.0,0.0,0.0,-0.0240229573100805,60.0,19.687217712402344,0.0,-1.1191626470008489e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,0.0001201066042995,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,0.0001264780439669,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,9.341626719105987e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,0.0001264780439669,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,0.000599956838414,286.7330322265625,294.1499938964844,298.81304931640625,296.3418273925781,299.31768798828125,298.8119812011719,288.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797276722267,3.8577702810016496e-08,0.0012796890223398,-0.0996540933847427,0.0,0.0,0.0,-0.0239372607320547,60.0,19.6870346069336,0.0,-1.1165822400016625e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,0.0001201066042995,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,0.0001264780439669,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,9.341626719105987e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,0.0001264780439669,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,0.000599956838414,286.7330322265625,294.1499938964844,298.81304931640625,296.3418273925781,299.31768798828125,298.8119812011719,288.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797276722267,3.8577702810016496e-08,0.0012796890223398,-0.0996540933847427,0.0,0.0,0.0,-0.0239372607320547,60.0,19.6870346069336,0.0,-1.1165822400016625e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0,0.0001199220641865,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55035400390625,0.0,0.0,0.0001262837176909,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,9.327273437520488e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0,0.000126283703139,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0,0.0005990350618958,286.74835205078125,294.1499938964844,298.8035888671875,296.3541259765625,299.30615234375,298.8043518066406,288.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834768236288255e-08,0.0012777207884937,-0.0990600064396858,0.0,0.0,0.0,-0.0238232240080833,60.0,19.67447853088379,0.0,-1.113153516030252e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0,0.0001199220641865,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55035400390625,0.0,0.0,0.0001262837176909,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,9.327273437520488e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0,0.000126283703139,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0,0.0005990350618958,286.74835205078125,294.1499938964844,298.8035888671875,296.3541259765625,299.30615234375,298.8043518066406,288.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834768236288255e-08,0.0012777207884937,-0.0990600064396858,0.0,0.0,0.0,-0.0238232240080833,60.0,19.67447853088379,0.0,-1.113153516030252e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0001198314639623,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55731201171875,0.0,0.0,0.0001261883153347,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55712890625,0.0,0.0,9.320226672571152e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574645996094,0.0,0.0,0.0001261883007828,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574645996094,0.0,0.0,0.0005985824973322,286.7560119628906,294.1499938964844,298.79736328125,296.359130859375,299.3004150390625,298.8005676269531,288.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767968000844,3.823476291131556e-08,0.0012767586158588,-0.0987683162093162,0.0,0.0,0.0,-0.0237672626972198,60.0,19.668701171875,0.0,-1.1114720877003497e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,0.000119699507195,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,0.0001260493590962,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640869140625,0.0,0.0,9.309963206760584e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,0.0001260493445442,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,0.00059792335378,286.763671875,294.1499938964844,298.7901306152344,296.36334228515625,299.29461669921875,298.7940673828125,288.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275384100154,3.807027937341445e-08,0.0012753460323438,-0.098343402147293,0.0,0.0,0.0,-0.0236856900155544,60.0,19.65262985229492,0.0,-1.1090253337897593e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,0.0001194088399643,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5781555175781,0.0,0.0,0.0001257432595593,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780029296875,0.0,0.0,9.287356078857556e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57830810546875,0.0,0.0,0.0001257432595593,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57830810546875,0.0,0.0,0.0005964714218862,286.7789306640625,294.1499938964844,298.7723693847656,296.36920166015625,299.2828674316406,298.7782897949219,288.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722909450531,3.7708002054159806e-08,0.0012722532264888,-0.0974073112010955,0.0,0.0,0.0,-0.0235061179846525,60.0,19.61090850830078,0.0,-1.1036456015744989e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,0.0001194088399643,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5781555175781,0.0,0.0,0.0001257432595593,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780029296875,0.0,0.0,9.287356078857556e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57830810546875,0.0,0.0,0.0001257432595593,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57830810546875,0.0,0.0,0.0005964714218862,286.7789306640625,294.1499938964844,298.7723693847656,296.36920166015625,299.2828674316406,298.7782897949219,288.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722909450531,3.7708002054159806e-08,0.0012722532264888,-0.0974073112010955,0.0,0.0,0.0,-0.0235061179846525,60.0,19.61090850830078,0.0,-1.1036456015744989e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922241210937,0.0,0.0,0.000119070202345,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.592041015625,0.0,0.0,0.0001253866648767,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918884277344,0.0,0.0,9.261017112294212e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,0.0001253866503247,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,0.0005947798490524,286.794189453125,294.1499938964844,298.75,296.3713684082031,299.27081298828125,298.7573547363281,288.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728593611640464e-08,0.0012686464469879,-0.0963164269924163,0.0,0.0,0.0,-0.0232968926429748,60.0,19.55160522460937,0.0,-1.0973944597481022e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922241210937,0.0,0.0,0.000119070202345,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.592041015625,0.0,0.0,0.0001253866648767,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918884277344,0.0,0.0,9.261017112294212e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,0.0001253866503247,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,0.0005947798490524,286.794189453125,294.1499938964844,298.75,296.3713684082031,299.27081298828125,298.7573547363281,288.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728593611640464e-08,0.0012686464469879,-0.0963164269924163,0.0,0.0,0.0,-0.0232968926429748,60.0,19.55160522460937,0.0,-1.0973944597481022e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,0.0001186796434922,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0001249753840966,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6057434082031,0.0,0.0,9.230640716850758e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060485839844,0.0,0.0,0.0001249753840966,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060485839844,0.0,0.0,0.0005928289610892,286.80938720703125,294.1499938964844,298.7201232910156,296.3678283691406,299.25836181640625,298.7308654785156,288.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.6799161051703784e-08,0.0012644856469705,-0.0950578823685646,0.0,0.0,0.0,-0.0230555851012468,60.0,19.47456169128418,0.0,-1.0902070357587945e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,0.0001186796434922,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0001249753840966,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6057434082031,0.0,0.0,9.230640716850758e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060485839844,0.0,0.0,0.0001249753840966,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060485839844,0.0,0.0,0.0005928289610892,286.80938720703125,294.1499938964844,298.7201232910156,296.3678283691406,299.25836181640625,298.7308654785156,288.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.6799161051703784e-08,0.0012644856469705,-0.0950578823685646,0.0,0.0,0.0,-0.0230555851012468,60.0,19.47456169128418,0.0,-1.0902070357587945e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,0.0001182313790195,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197204589844,0.0,0.0,0.0001245033490704,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195678710937,0.0,0.0,9.195775783155112e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,0.0001245033345185,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,0.0005905897705815,286.82452392578125,294.1499938964844,298.6805725097656,296.35711669921875,299.2453918457031,298.69677734375,288.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.6240475509430325e-08,0.0012597097083926,-0.0936128720641136,0.0,0.0,0.0,-0.0227786283940076,60.0,19.375890731811523,0.0,-1.081986766848786e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,0.0001182313790195,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197204589844,0.0,0.0,0.0001245033490704,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195678710937,0.0,0.0,9.195775783155112e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,0.0001245033345185,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,0.0005905897705815,286.82452392578125,294.1499938964844,298.6805725097656,296.35711669921875,299.2453918457031,298.69677734375,288.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.6240475509430325e-08,0.0012597097083926,-0.0936128720641136,0.0,0.0,0.0,-0.0227786283940076,60.0,19.375890731811523,0.0,-1.081986766848786e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268310546875,0.0,0.0,0.0001180001127067,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62664794921875,0.0,0.0,0.0001242598082171,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264953613281,0.0,0.0,9.177788160741328e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,0.0001242598082171,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,0.000589434581343,286.83209228515625,294.1499938964844,298.6573791503906,296.3492431640625,299.2388610839844,298.6787109375,288.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572822161018,3.595224029595556e-08,0.0012572463601827,-0.0928671360015869,0.0,0.0,0.0,-0.022635743021965,60.0,19.323909759521484,0.0,-1.0777579717569097e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336975097656,0.0,0.0,0.0001177264566649,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335144042969,0.0,0.0,0.0001239716366399,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63336181640625,0.0,0.0,9.156503801932558e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336669921875,0.0,0.0,0.0001239716366399,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336669921875,0.0,0.0,0.0005880676326341,286.839599609375,294.1499938964844,298.63201904296875,296.3397521972656,299.2317199707031,298.654541015625,288.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543621705844,3.5611176230077035e-08,0.001254326547496,-0.0919845402240753,0.0,0.0,0.0,-0.0224666465073823,60.0,19.25408744812012,0.0,-1.0727648458441764e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,0.0001171590411104,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,0.0001233741204487,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,9.112371481023727e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474304199219,0.0,0.0,0.0001233741058968,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474304199219,0.0,0.0,0.0005852332687936,286.8546142578125,294.1499938964844,298.5751647949219,296.31622314453125,299.2170715332031,298.6035461425781,288.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483200989663,3.490400501959812e-08,0.0012482851743698,-0.0901538506150245,0.0,0.0,0.0,-0.0221160985529422,60.0,19.106958389282227,0.0,-1.062448546917949e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,0.0001171590411104,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,0.0001233741204487,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,9.112371481023727e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474304199219,0.0,0.0,0.0001233741058968,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474304199219,0.0,0.0,0.0005852332687936,286.8546142578125,294.1499938964844,298.5751647949219,296.31622314453125,299.2170715332031,298.6035461425781,288.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483200989663,3.490400501959812e-08,0.0012482851743698,-0.0901538506150245,0.0,0.0,0.0,-0.0221160985529422,60.0,19.106958389282227,0.0,-1.062448546917949e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,0.0001165305147878,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,0.0001227122556883,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,9.063485777005552e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,0.0001227122411364,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,0.0005820936057716,286.8695678710937,294.1499938964844,298.5107421875,296.2870178222656,299.20135498046875,298.5448303222656,288.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.412067073327307e-08,0.0012415894307196,-0.0881249830126762,0.0,0.0,0.0,-0.0217277780175209,60.0,18.93653106689453,0.0,-1.051079436820146e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,0.0001165305147878,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,0.0001227122556883,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,9.063485777005552e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,0.0001227122411364,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,0.0005820936057716,286.8695678710937,294.1499938964844,298.5107421875,296.2870178222656,299.20135498046875,298.5448303222656,288.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.412067073327307e-08,0.0012415894307196,-0.0881249830126762,0.0,0.0,0.0,-0.0217277780175209,60.0,18.93653106689453,0.0,-1.051079436820146e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
