time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,0.0001158326413133,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745910644531,0.0,0.0,0.0001219773548655,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744689941406,0.0,0.0,9.009207133203744e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747436523437,0.0,0.0,0.0001219773475895,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747436523437,0.0,0.0,0.0005786076071672,286.8843994140625,294.1499938964844,298.4393615722656,296.25262451171875,299.1844482421875,298.47918701171875,288.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341884430497,3.325093089756592e-08,0.0012341551482677,-0.0858710780739784,0.0,0.0,0.0,-0.0212966259568929,60.0,18.74364852905273,0.0,-1.0385276283386704e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,0.0001158326413133,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745910644531,0.0,0.0,0.0001219773548655,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744689941406,0.0,0.0,9.009207133203744e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747436523437,0.0,0.0,0.0001219773475895,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747436523437,0.0,0.0,0.0005786076071672,286.8843994140625,294.1499938964844,298.4393615722656,296.25262451171875,299.1844482421875,298.47918701171875,288.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341884430497,3.325093089756592e-08,0.0012341551482677,-0.0858710780739784,0.0,0.0,0.0,-0.0212966259568929,60.0,18.74364852905273,0.0,-1.0385276283386704e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0001150219541159,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881408691406,0.0,0.0,0.0001211236667586,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68798828125,0.0,0.0,8.946153684519231e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,0.0001211236594826,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,0.0005745581001974,286.8991394042969,294.1499938964844,298.3617858886719,296.21356201171875,299.16632080078125,298.40728759765625,288.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255505425855,3.2240613734302315e-08,0.0012255182955414,-0.0832512602210044,0.0,0.0,0.0,-0.0207957774400711,60.0,18.525447845458984,0.0,-1.0240415804219084e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0001150219541159,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881408691406,0.0,0.0,0.0001211236667586,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68798828125,0.0,0.0,8.946153684519231e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,0.0001211236594826,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,0.0005745581001974,286.8991394042969,294.1499938964844,298.3617858886719,296.21356201171875,299.16632080078125,298.40728759765625,288.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255505425855,3.2240613734302315e-08,0.0012255182955414,-0.0832512602210044,0.0,0.0,0.0,-0.0207957774400711,60.0,18.525447845458984,0.0,-1.0240415804219084e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950378417969,0.0,0.0,0.000114578186185,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69488525390625,0.0,0.0,0.0001206563538289,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947326660156,0.0,0.0,8.911637996789068e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69500732421875,0.0,0.0,0.000120656346553,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69500732421875,0.0,0.0,0.0005723413778468,286.9064636230469,294.1499938964844,298.32086181640625,296.1924133300781,299.15679931640625,298.3696594238281,288.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208312982693,3.168757700677816e-08,0.0012207996333017,-0.081816479563713,0.0,0.0,0.0,-0.0205216649919748,60.0,18.405912399291992,0.0,-1.0161549823806126e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,0.0001140461972681,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,0.0001200961414724,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.701416015625,0.0,0.0,8.87026108102873e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,0.0001200961341965,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,0.0005696839652955,286.9137268066406,294.1499938964844,298.2786560058594,296.1703186035156,299.1469421386719,298.3306579589844,288.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215164666064,3.1024594449036165e-08,0.0012151335831731,-0.0800958275794982,0.0,0.0,0.0,-0.0201930124312639,60.0,18.275680541992188,0.0,-1.0067407174574329e-07,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,0.0001126442293752,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0001186198060167,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71466064453125,0.0,0.0,8.761219214648008e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.0001186197987408,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.0005626808851957,286.9280700683594,294.1499938964844,298.1907043457031,296.1233825683594,299.12615966796875,298.2489929199219,288.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002267176285,2.92774569032872e-08,0.0012001973809674,-0.0755581483244896,0.0,0.0,0.0,-0.0193268973380327,60.0,17.973846435546875,0.0,-9.821411595112296e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,0.0001126442293752,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0001186198060167,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71466064453125,0.0,0.0,8.761219214648008e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.0001186197987408,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.0005626808851957,286.9280700683594,294.1499938964844,298.1907043457031,296.1233825683594,299.12615966796875,298.2489929199219,288.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002267176285,2.92774569032872e-08,0.0012001973809674,-0.0755581483244896,0.0,0.0,0.0,-0.0193268973380327,60.0,17.973846435546875,0.0,-9.821411595112296e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,0.0001109862569137,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279052734375,0.0,0.0,0.0001168738817796,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.727783203125,0.0,0.0,8.632265235064551e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,0.0001168738672276,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,0.0005543989827856,286.9422912597656,294.1499938964844,298.0985717773437,296.0732421875,299.1046447753906,298.1651611328125,288.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182559877634,2.7211321196318763e-08,0.0011825326364487,-0.0701861009001731,0.0,0.0,0.0,-0.0183026362210512,60.0,17.63900375366211,0.0,-9.534421252510584e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,0.0001109862569137,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279052734375,0.0,0.0,0.0001168738817796,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.727783203125,0.0,0.0,8.632265235064551e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,0.0001168738672276,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,0.0005543989827856,286.9422912597656,294.1499938964844,298.0985717773437,296.0732421875,299.1046447753906,298.1651611328125,288.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182559877634,2.7211321196318763e-08,0.0011825326364487,-0.0701861009001731,0.0,0.0,0.0,-0.0183026362210512,60.0,17.63900375366211,0.0,-9.534421252510584e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408447265625,0.0,0.0,0.0001089567522285,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406921386719,0.0,0.0,0.0001147367147495,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74053955078125,0.0,0.0,8.474415517412126e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408142089844,0.0,0.0,0.0001147367074736,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408142089844,0.0,0.0,0.0005442611873149,286.95611572265625,294.1499938964844,298.0030212402344,296.0204772949219,299.0815124511719,298.07891845703125,288.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609385255724,2.4682277555143628e-08,0.0011609138455241,-0.0636024102568626,0.0,0.0,0.0,-0.0170489158481359,60.0,17.248050689697266,0.0,-9.188913452362613e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408447265625,0.0,0.0,0.0001089567522285,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406921386719,0.0,0.0,0.0001147367147495,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74053955078125,0.0,0.0,8.474415517412126e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408142089844,0.0,0.0,0.0001147367074736,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408142089844,0.0,0.0,0.0005442611873149,286.95611572265625,294.1499938964844,298.0030212402344,296.0204772949219,299.0815124511719,298.07891845703125,288.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609385255724,2.4682277555143628e-08,0.0011609138455241,-0.0636024102568626,0.0,0.0,0.0,-0.0170489158481359,60.0,17.248050689697266,0.0,-9.188913452362613e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,0.0001068492929334,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,0.0001125174603657,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75311279296875,0.0,0.0,8.31050201668404e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533874511719,0.0,0.0,0.0001125174530898,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533874511719,0.0,0.0,0.0005337339825928,286.9696960449219,294.1499938964844,297.9046936035156,295.9655456542969,299.0574645996094,297.9919128417969,288.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384804965928,2.2056168447193162e-08,0.0011384583776816,-0.0567574724555015,0.0,0.0,0.0,-0.0157470405101776,60.0,16.83782958984375,0.0,-8.836884290985837e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,0.0001068492929334,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,0.0001125174603657,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75311279296875,0.0,0.0,8.31050201668404e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533874511719,0.0,0.0,0.0001125174530898,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533874511719,0.0,0.0,0.0005337339825928,286.9696960449219,294.1499938964844,297.9046936035156,295.9655456542969,299.0574645996094,297.9919128417969,288.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384804965928,2.2056168447193162e-08,0.0011384583776816,-0.0567574724555015,0.0,0.0,0.0,-0.0157470405101776,60.0,16.83782958984375,0.0,-8.836884290985837e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596740722656,0.0,0.0,0.0001057616027537,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.759521484375,0.0,0.0,0.0001113720718421,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593994140625,0.0,0.0,8.225903729908168e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596435546875,0.0,0.0,0.0001113720645662,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596435546875,0.0,0.0,0.0005283007631078,286.9764709472656,294.1499938964844,297.8547058105469,295.9374084472656,299.0453796386719,297.9485778808594,288.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268865782767,2.070082594229916e-08,0.0011268658563494,-0.0532216615974903,0.0,0.0,0.0,-0.01507512293756,60.0,16.630151748657227,0.0,-8.657887207164094e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658996582031,0.0,0.0,0.000104698636278,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657470703125,0.0,0.0,0.000110252709419,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.765625,0.0,0.0,8.143228478729725e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.765869140625,0.0,0.0,0.000110252702143,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.765869140625,0.0,0.0,0.0005229910020716,286.9831848144531,294.1499938964844,297.80426025390625,295.9089660644531,299.0331420898437,297.90509033203125,288.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155599495396,1.937630678128244e-08,0.0011155405081808,-0.0497643575072288,0.0,0.0,0.0,-0.0144185042008757,60.0,16.418346405029297,0.0,-8.484726521373886e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77813720703125,0.0,0.0,0.0001027597099891,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779846191406,0.0,0.0,0.0001082109301933,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778625488281,0.0,0.0,7.992423343239352e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781066894531,0.0,0.0,0.0001082109229173,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781066894531,0.0,0.0,0.0005133057129569,286.99639892578125,294.1499938964844,297.7024841308594,295.8512878417969,299.00762939453125,297.81817626953125,288.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094899023883,1.6960353121930893e-08,0.001094882027246,-0.0434537380933761,0.0,0.0,0.0,-0.0132208131253719,60.0,16.002050399780273,0.0,-8.173377352704848e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77813720703125,0.0,0.0,0.0001027597099891,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779846191406,0.0,0.0,0.0001082109301933,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778625488281,0.0,0.0,7.992423343239352e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781066894531,0.0,0.0,0.0001082109229173,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781066894531,0.0,0.0,0.0005133057129569,286.99639892578125,294.1499938964844,297.7024841308594,295.8512878417969,299.00762939453125,297.81817626953125,288.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094899023883,1.6960353121930893e-08,0.001094882027246,-0.0434537380933761,0.0,0.0,0.0,-0.0132208131253719,60.0,16.002050399780273,0.0,-8.173377352704848e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901611328125,0.0,0.0,0.0001011560307233,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900085449219,0.0,0.0,0.000106522180431,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898864746094,0.0,0.0,7.867693057050928e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901611328125,0.0,0.0,0.000106522173155,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901611328125,0.0,0.0,0.000505295000039,287.0093688964844,294.1499938964844,297.6000061035156,295.7929992675781,298.9808044433594,297.7320861816406,288.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778119321912,1.4962173722210537e-08,0.00107779703103,-0.03823047503829,0.0,0.0,0.0,-0.0122302360832691,60.0,15.617279052734377,0.0,-7.920259292859556e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901611328125,0.0,0.0,0.0001011560307233,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900085449219,0.0,0.0,0.000106522180431,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898864746094,0.0,0.0,7.867693057050928e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901611328125,0.0,0.0,0.000106522173155,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901611328125,0.0,0.0,0.000505295000039,287.0093688964844,294.1499938964844,297.6000061035156,295.7929992675781,298.9808044433594,297.7320861816406,288.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778119321912,1.4962173722210537e-08,0.00107779703103,-0.03823047503829,0.0,0.0,0.0,-0.0122302360832691,60.0,15.617279052734377,0.0,-7.920259292859556e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020324707031,0.0,0.0,9.981277253245936e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018798828125,0.0,0.0,0.0001051076615112,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017578125,0.0,0.0,7.763216854073107e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020324707031,0.0,0.0,0.0001051076542353,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020324707031,0.0,0.0,0.0004985851701349,287.02215576171875,294.1499938964844,297.4975280761719,295.73468017578125,298.95281982421875,297.6465759277344,288.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063501345925,1.3288505407160756e-08,0.0010634880745783,-0.0338530987501144,0.0,0.0,0.0,-0.0114005384966731,60.0,15.264899253845217,0.0,-7.711307858926375e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020324707031,0.0,0.0,9.981277253245936e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018798828125,0.0,0.0,0.0001051076615112,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017578125,0.0,0.0,7.763216854073107e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020324707031,0.0,0.0,0.0001051076542353,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020324707031,0.0,0.0,0.0004985851701349,287.02215576171875,294.1499938964844,297.4975280761719,295.73468017578125,298.95281982421875,297.6465759277344,288.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063501345925,1.3288505407160756e-08,0.0010634880745783,-0.0338530987501144,0.0,0.0,0.0,-0.0114005384966731,60.0,15.264899253845217,0.0,-7.711307858926375e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138122558594,0.0,0.0,9.875986870611086e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81365966796875,0.0,0.0,0.0001039989074342,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81353759765625,0.0,0.0,7.68132449593395e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138122558594,0.0,0.0,0.0001039989001583,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138122558594,0.0,0.0,0.0004933257005177,287.03485107421875,294.1499938964844,297.3957214355469,295.6768493652344,298.923828125,297.56121826171875,288.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052280771546,1.1976633018662142e-08,0.0010522687807679,-0.0304206311702728,0.0,0.0,0.0,-0.0107501801103353,60.0,14.945375442504885,0.0,-7.549476066515126e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138122558594,0.0,0.0,9.875986870611086e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81365966796875,0.0,0.0,0.0001039989074342,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81353759765625,0.0,0.0,7.68132449593395e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138122558594,0.0,0.0,0.0001039989001583,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138122558594,0.0,0.0,0.0004933257005177,287.03485107421875,294.1499938964844,297.3957214355469,295.6768493652344,298.923828125,297.56121826171875,288.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052280771546,1.1976633018662142e-08,0.0010522687807679,-0.0304206311702728,0.0,0.0,0.0,-0.0107501801103353,60.0,14.945375442504885,0.0,-7.549476066515126e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196716308594,0.0,0.0,9.832726937020198e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8195495605469,0.0,0.0,0.0001035433524521,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194274902344,0.0,0.0,7.64767755754292e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196716308594,0.0,0.0,0.0001035433524521,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196716308594,0.0,0.0,0.0004911647993139,287.0411376953125,294.1499938964844,297.3453063964844,295.64825439453125,298.908935546875,297.51837158203125,288.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476714232936,1.1437634839239765e-08,0.0010476600145921,-0.0290100462734699,0.0,0.0,0.0,-0.0104829752817749,60.0,14.797659873962402,0.0,-7.4834822783032e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255310058594,0.0,0.0,9.79657270363532e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82537841796875,0.0,0.0,0.0001031626306939,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82525634765625,0.0,0.0,7.619557436555624e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255310058594,0.0,0.0,0.000103162623418,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255310058594,0.0,0.0,0.0004893587902188,287.0474548339844,294.1499938964844,297.2953186035156,295.6199951171875,298.89385986328125,297.4756164550781,288.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438164463266,1.0987170284693093e-08,0.001043805386871,-0.0278310310095548,0.0,0.0,0.0,-0.0102596478536725,60.0,14.657557487487791,0.0,-7.428550929944322e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.0,9.744099952513352e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370666503906,0.0,0.0,0.0001026100726448,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369445800781,0.0,0.0,7.578745862701908e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.0,0.0001026100653689,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.0,0.0004867376992478,287.0599670410156,294.1499938964844,297.1969909667969,295.56475830078125,298.86260986328125,297.3900146484375,288.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382236214354,1.0333399913520225e-08,0.0010382132604718,-0.026119690388441,0.0,0.0,0.0,-0.0099355364218354,60.0,14.411304473876951,0.0,-7.3491868590736e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.0,9.744099952513352e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370666503906,0.0,0.0,0.0001026100726448,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369445800781,0.0,0.0,7.578745862701908e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.0,0.0001026100653689,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.0,0.0004867376992478,287.0599670410156,294.1499938964844,297.1969909667969,295.56475830078125,298.86260986328125,297.3900146484375,288.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382236214354,1.0333399913520225e-08,0.0010382132604718,-0.026119690388441,0.0,0.0,0.0,-0.0099355364218354,60.0,14.411304473876951,0.0,-7.3491868590736e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,9.703270916361362e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84869384765625,0.0,0.0,0.0001021801144815,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485717773437,0.0,0.0,7.546989218099043e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,0.0001021801144815,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487854003906,0.0,0.0,0.0004846981901209,287.07244873046875,294.1499938964844,297.1014099121094,295.5115966796875,298.830322265625,297.3046264648437,288.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338735301047,9.82469394728014e-09,0.0010338637512177,-0.0247879214584827,0.0,0.0,0.0,-0.0096833510324358,60.0,14.190673828125,0.0,-7.287727044058556e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,9.703270916361362e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84869384765625,0.0,0.0,0.0001021801144815,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485717773437,0.0,0.0,7.546989218099043e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,0.0001021801144815,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487854003906,0.0,0.0,0.0004846981901209,287.07244873046875,294.1499938964844,297.1014099121094,295.5115966796875,298.830322265625,297.3046264648437,288.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338735301047,9.82469394728014e-09,0.0010338637512177,-0.0247879214584827,0.0,0.0,0.0,-0.0096833510324358,60.0,14.190673828125,0.0,-7.287727044058556e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86041259765625,0.0,0.0,9.672759915702044e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602905273437,0.0,0.0,0.0001018588227452,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,7.523258682340384e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86041259765625,0.0,0.0,0.0001018588154693,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86041259765625,0.0,0.0,0.0004831741098314,287.0848693847656,294.1499938964844,297.0093078613281,295.46112060546875,298.79705810546875,297.22003173828125,288.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306215845048,9.444550919113226e-09,0.0010306121548637,-0.0237926375120878,0.0,0.0,0.0,-0.0094948932528495,60.0,13.991724967956545,0.0,-7.241968091875607e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86041259765625,0.0,0.0,9.672759915702044e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602905273437,0.0,0.0,0.0001018588227452,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,7.523258682340384e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86041259765625,0.0,0.0,0.0001018588154693,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86041259765625,0.0,0.0,0.0004831741098314,287.0848693847656,294.1499938964844,297.0093078613281,295.46112060546875,298.79705810546875,297.22003173828125,288.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306215845048,9.444550919113226e-09,0.0010306121548637,-0.0237926375120878,0.0,0.0,0.0,-0.0094948932528495,60.0,13.991724967956545,0.0,-7.241968091875607e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720092773437,0.0,0.0,9.649377898313104e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87188720703125,0.0,0.0,0.0001016126043396,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87176513671875,0.0,0.0,7.505073153879493e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720092773437,0.0,0.0,0.0001016125970636,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720092773437,0.0,0.0,0.0004820061440113,287.0972900390625,294.1499938964844,296.9213562011719,295.4138488769531,298.7629089355469,297.1367492675781,288.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281299473717,9.153237279235782e-09,0.0010281207505613,-0.0230298787355422,0.0,0.0,0.0,-0.0093504739925265,60.0,13.81151008605957,0.0,-7.206998731135172e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720092773437,0.0,0.0,9.649377898313104e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87188720703125,0.0,0.0,0.0001016126043396,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87176513671875,0.0,0.0,7.505073153879493e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720092773437,0.0,0.0,0.0001016125970636,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720092773437,0.0,0.0,0.0004820061440113,287.0972900390625,294.1499938964844,296.9213562011719,295.4138488769531,298.7629089355469,297.1367492675781,288.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281299473717,9.153237279235782e-09,0.0010281207505613,-0.0230298787355422,0.0,0.0,0.0,-0.0093504739925265,60.0,13.81151008605957,0.0,-7.206998731135172e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778076171875,0.0,0.0,9.638507617637516e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.877685546875,0.0,0.0,0.0001014981316984,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775634765625,0.0,0.0,7.496618491131812e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777770996094,0.0,0.0,0.0001014981316984,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777770996094,0.0,0.0,0.0004814631538465,287.1034851074219,294.1499938964844,296.879150390625,295.3916015625,298.7456970214844,297.09521484375,288.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269717313349,9.017803392907808e-09,0.0010269626509398,-0.0226752534508705,0.0,0.0,0.0,-0.0092833340167999,60.0,13.7236909866333,0.0,-7.190770645593147e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88360595703125,0.0,0.0,9.63071215664968e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,0.0001014160370687,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88336181640625,0.0,0.0,7.490554708056152e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835754394531,0.0,0.0,0.0001014160370687,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835754394531,0.0,0.0,0.000481073744595,287.1097106933594,294.1499938964844,296.8382263183594,295.370361328125,298.7282409667969,297.0542907714844,288.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261415736749,8.920673977286242e-09,0.0010261327261105,-0.0224209185689687,0.0,0.0,0.0,-0.0092351855710148,60.0,13.642946243286133,0.0,-7.179143324265169e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951721191406,0.0,0.0,9.618783224141224e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8950500488281,0.0,0.0,0.0001012904249364,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949279785156,0.0,0.0,7.481276406906545e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951721191406,0.0,0.0,0.0001012904176604,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951721191406,0.0,0.0,0.0004804778727702,287.1220703125,294.1499938964844,296.7606201171875,295.33123779296875,298.6927185058594,296.9750061035156,288.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772049753247302e-09,0.0010248601902276,-0.0220317412167787,0.0,0.0,0.0,-0.0091614983975887,60.0,13.496403694152832,0.0,-7.161369808272866e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951721191406,0.0,0.0,9.618783224141224e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8950500488281,0.0,0.0,0.0001012904249364,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949279785156,0.0,0.0,7.481276406906545e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951721191406,0.0,0.0,0.0001012904176604,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951721191406,0.0,0.0,0.0004804778727702,287.1220703125,294.1499938964844,296.7606201171875,295.33123779296875,298.6927185058594,296.9750061035156,288.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772049753247302e-09,0.0010248601902276,-0.0220317412167787,0.0,0.0,0.0,-0.0091614983975887,60.0,13.496403694152832,0.0,-7.161369808272866e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9067687988281,0.0,0.0,9.610865527065472e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066467285156,0.0,0.0,0.0001012070424621,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065246582031,0.0,0.0,7.4751180363819e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90673828125,0.0,0.0,0.0001012070424621,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90673828125,0.0,0.0,0.0004800823517143,287.13446044921875,294.1499938964844,296.68927001953125,295.2969970703125,298.6565856933594,296.8991394042969,288.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673403328884888e-09,0.0010240165283903,-0.0217734239995479,0.0,0.0,0.0,-0.009112593717873,60.0,13.367033004760742,0.0,-7.149584746457549e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
