time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9067687988281,0.0,0.0,9.610865527065472e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066467285156,0.0,0.0,0.0001012070424621,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065246582031,0.0,0.0,7.4751180363819e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90673828125,0.0,0.0,0.0001012070424621,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90673828125,0.0,0.0,0.0004800823517143,287.13446044921875,294.1499938964844,296.68927001953125,295.2969970703125,298.6565856933594,296.8991394042969,288.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673403328884888e-09,0.0010240165283903,-0.0217734239995479,0.0,0.0,0.0,-0.009112593717873,60.0,13.367033004760742,0.0,-7.149584746457549e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183654785156,0.0,0.0,9.606072126189248e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.918212890625,0.0,0.0,0.0001011565691442,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181213378906,0.0,0.0,7.471390563296154e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183349609375,0.0,0.0,0.0001011565691442,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183349609375,0.0,0.0,0.000479842943605,287.1468505859375,294.1499938964844,296.62481689453125,295.2682800292969,298.6199951171875,296.826904296875,288.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613687541014771e-09,0.0010235059307888,-0.0216170493513345,0.0,0.0,0.0,-0.0090829906985163,60.0,13.252737045288086,0.0,-7.142455160646932e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183654785156,0.0,0.0,9.606072126189248e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.918212890625,0.0,0.0,0.0001011565691442,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181213378906,0.0,0.0,7.471390563296154e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183349609375,0.0,0.0,0.0001011565691442,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183349609375,0.0,0.0,0.000479842943605,287.1468505859375,294.1499938964844,296.62481689453125,295.2682800292969,298.6199951171875,296.826904296875,288.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613687541014771e-09,0.0010235059307888,-0.0216170493513345,0.0,0.0,0.0,-0.0090829906985163,60.0,13.252737045288086,0.0,-7.142455160646932e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299621582031,0.0,0.0,9.603911894373596e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298400878906,0.0,0.0,0.0001011338245007,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297180175781,0.0,0.0,7.469709817087278e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,0.0001011338172247,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,0.0004797350266017,287.1592102050781,294.1499938964844,296.5679626464844,295.2455749511719,298.5830993652344,296.75897216796875,288.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586772182184177e-09,0.0010232756612822,-0.0215465668588876,0.0,0.0,0.0,-0.0090696467086672,60.0,13.153348922729492,0.0,-7.139243507481299e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299621582031,0.0,0.0,9.603911894373596e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298400878906,0.0,0.0,0.0001011338245007,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297180175781,0.0,0.0,7.469709817087278e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,0.0001011338172247,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,0.0004797350266017,287.1592102050781,294.1499938964844,296.5679626464844,295.2455749511719,298.5830993652344,296.75897216796875,288.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586772182184177e-09,0.0010232756612822,-0.0215465668588876,0.0,0.0,0.0,-0.0090696467086672,60.0,13.153348922729492,0.0,-7.139243507481299e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9357604980469,0.0,0.0,9.603484795661645e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356384277344,0.0,0.0,0.0001011293279589,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355163574219,0.0,0.0,7.469378033420071e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93572998046875,0.0,0.0,0.0001011293206829,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93572998046875,0.0,0.0,0.0004797136934939,287.1654052734375,294.1499938964844,296.5426330566406,295.2366943359375,298.5646057128906,296.72564697265625,288.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581453769807013e-09,0.0010232315398752,-0.0215326379984617,0.0,0.0,0.0,-0.0090670175850391,60.0,13.10690212249756,0.0,-7.138608282275527e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,9.603711805539206e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414367675781,0.0,0.0,0.000101131714473,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413146972656,0.0,0.0,7.469554111594334e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,0.000101131707197,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,0.0004797250439878,287.17156982421875,294.1499938964844,296.5194396972656,295.22955322265625,298.5460510253906,296.6944580078125,288.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584280841716918e-09,0.0010232556378468,-0.0215400420129299,0.0,0.0,0.0,-0.0090684182941913,60.0,13.066812515258787,0.0,-7.138945790075013e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95318603515625,0.0,0.0,9.604865772416817e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530639648437,0.0,0.0,0.0001011438653222,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,7.470451964763924e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9531555175781,0.0,0.0,0.0001011438653222,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9531555175781,0.0,0.0,0.0004797826986759,287.1839599609375,294.1499938964844,296.4798889160156,295.220703125,298.5089416503906,296.6363525390625,288.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598661338510283e-09,0.0010233769426122,-0.021577700972557,0.0,0.0,0.0,-0.0090755382552742,60.0,12.997276306152344,0.0,-7.14066246132461e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95318603515625,0.0,0.0,9.604865772416817e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530639648437,0.0,0.0,0.0001011438653222,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,7.470451964763924e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9531555175781,0.0,0.0,0.0001011438653222,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9531555175781,0.0,0.0,0.0004797826986759,287.1839599609375,294.1499938964844,296.4798889160156,295.220703125,298.5089416503906,296.6363525390625,288.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598661338510283e-09,0.0010233769426122,-0.021577700972557,0.0,0.0,0.0,-0.0090755382552742,60.0,12.997276306152344,0.0,-7.14066246132461e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648132324219,0.0,0.0,9.606803359929472e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,0.0001011642743833,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.964599609375,0.0,0.0,7.471959543181583e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648132324219,0.0,0.0,0.0001011642671073,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648132324219,0.0,0.0,0.000479879498016,287.19635009765625,294.1499938964844,296.45001220703125,295.2196350097656,298.4720153808594,296.5868530273437,288.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622804692492991e-09,0.0010235838126391,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.947752952575684,0.0,-7.143543712118118e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648132324219,0.0,0.0,9.606803359929472e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,0.0001011642743833,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.964599609375,0.0,0.0,7.471959543181583e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648132324219,0.0,0.0,0.0001011642671073,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648132324219,0.0,0.0,0.000479879498016,287.19635009765625,294.1499938964844,296.45001220703125,295.2196350097656,298.4720153808594,296.5868530273437,288.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622804692492991e-09,0.0010235838126391,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.947752952575684,0.0,-7.143543712118118e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764709472656,0.0,0.0,9.60937759373337e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9763488769531,0.0,0.0,0.0001011913773254,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,7.473961159121245e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764404296875,0.0,0.0,0.0001011913773254,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764404296875,0.0,0.0,0.000480008078739,287.208740234375,294.1499938964844,296.4277648925781,295.2248229980469,298.4353332519531,296.5443725585937,288.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249114066362,0.0,0.0,0.0,-0.0091034090146422,60.0,12.91222095489502,0.0,-7.147372826921129e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764709472656,0.0,0.0,9.60937759373337e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9763488769531,0.0,0.0,0.0001011913773254,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,7.473961159121245e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764404296875,0.0,0.0,0.0001011913773254,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764404296875,0.0,0.0,0.000480008078739,287.208740234375,294.1499938964844,296.4277648925781,295.2248229980469,298.4353332519531,296.5443725585937,288.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249114066362,0.0,0.0,0.0,-0.0091034090146422,60.0,12.91222095489502,0.0,-7.147372826921129e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881286621094,0.0,0.0,9.613472502678631e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880065917969,0.0,0.0,0.0001012345019262,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,7.477146573364735e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,0.0001012344946502,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,0.0004802126204594,287.2210998535156,294.1499938964844,296.410400390625,295.2341613769531,298.3989562988281,296.507568359375,288.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705898224548037e-09,0.0010242940625175,-0.0218585170805454,0.0,0.0,0.0,-0.009128700941801,60.0,12.888266563415527,0.0,-7.153465730880272e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881286621094,0.0,0.0,9.613472502678631e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880065917969,0.0,0.0,0.0001012345019262,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,7.477146573364735e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,0.0001012344946502,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,0.0004802126204594,287.2210998535156,294.1499938964844,296.410400390625,295.2341613769531,298.3989562988281,296.507568359375,288.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705898224548037e-09,0.0010242940625175,-0.0218585170805454,0.0,0.0,0.0,-0.009128700941801,60.0,12.888266563415527,0.0,-7.153465730880272e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99395751953125,0.0,0.0,9.616650640964508e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99383544921875,0.0,0.0,0.0001012679640552,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937438964844,0.0,0.0,7.479618216166273e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9939270019531,0.0,0.0,0.0001012679640552,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9939270019531,0.0,0.0,0.0004803713527508,287.2273254394531,294.1499938964844,296.4034423828125,295.2402648925781,298.3809509277344,296.49176025390625,288.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745492330319848e-09,0.0010246339952573,-0.0219621956348419,0.0,0.0,0.0,-0.0091483369469642,60.0,12.881708145141602,0.0,-7.158195813872227e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997863769531,0.0,0.0,9.62027843343094e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996643066406,0.0,0.0,0.0001013061701087,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.99957275390625,0.0,0.0,7.482439832529053e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997863769531,0.0,0.0,0.0001013061701087,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997863769531,0.0,0.0,0.0004805526114068,287.2335205078125,294.1499938964844,296.3975830078125,295.24725341796875,298.36297607421875,296.4768981933594,288.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250294581055,8.790697947347326e-09,0.0010250206105411,-0.0220805704593658,0.0,0.0,0.0,-0.0091707473620772,60.0,12.877047538757324,0.0,-7.16359807029221e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115051269531,0.0,0.0,9.630878776079044e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113830566406,0.0,0.0,0.0001014177978504,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01129150390625,0.0,0.0,7.490684220101684e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,0.0001014177905744,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,0.0004810820973943,287.2459411621094,294.1499938964844,296.388916015625,295.2637939453125,298.32769775390625,296.45379638671875,288.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922765637464636e-09,0.0010261480929329,-0.0224263984709978,0.0,0.0,0.0,-0.0092362100258469,60.0,12.881237983703612,0.0,-7.179393435308158e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115051269531,0.0,0.0,9.630878776079044e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113830566406,0.0,0.0,0.0001014177978504,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01129150390625,0.0,0.0,7.490684220101684e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,0.0001014177905744,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,0.0004810820973943,287.2459411621094,294.1499938964844,296.388916015625,295.2637939453125,298.32769775390625,296.45379638671875,288.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922765637464636e-09,0.0010261480929329,-0.0224263984709978,0.0,0.0,0.0,-0.0092362100258469,60.0,12.881237983703612,0.0,-7.179393435308158e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02325439453125,0.0,0.0,9.64443024713546e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02313232421875,0.0,0.0,0.0001015605012071,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0230407714844,0.0,0.0,7.50122417230159e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232238769531,0.0,0.0,0.0001015604939311,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232238769531,0.0,0.0,0.0004817590233869,287.25836181640625,294.1499938964844,296.3840637207031,295.28338623046875,298.2930908203125,296.43670654296875,288.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.09160480233595e-09,0.0010275921085849,-0.022868501022458,0.0,0.0,0.0,-0.0093199117109179,60.0,12.897789001464844,0.0,-7.19961192885421e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02325439453125,0.0,0.0,9.64443024713546e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02313232421875,0.0,0.0,0.0001015605012071,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0230407714844,0.0,0.0,7.50122417230159e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232238769531,0.0,0.0,0.0001015604939311,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232238769531,0.0,0.0,0.0004817590233869,287.25836181640625,294.1499938964844,296.3840637207031,295.28338623046875,298.2930908203125,296.43670654296875,288.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.09160480233595e-09,0.0010275921085849,-0.022868501022458,0.0,0.0,0.0,-0.0093199117109179,60.0,12.897789001464844,0.0,-7.19961192885421e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350036621094,0.0,0.0,9.66046573012136e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.034912109375,0.0,0.0,0.0001017293543554,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0347900390625,0.0,0.0,7.513695891248062e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350036621094,0.0,0.0,0.0001017293543554,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350036621094,0.0,0.0,0.0004825600190088,287.2708435058594,294.1499938964844,296.3826599121094,295.3056945800781,298.2590637207031,296.4237670898437,288.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291390767884876e-09,0.0010293007362633,-0.0233916193246841,0.0,0.0,0.0,-0.0094189560040831,60.0,12.923277854919434,0.0,-7.223572140446778e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350036621094,0.0,0.0,9.66046573012136e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.034912109375,0.0,0.0,0.0001017293543554,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0347900390625,0.0,0.0,7.513695891248062e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350036621094,0.0,0.0,0.0001017293543554,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350036621094,0.0,0.0,0.0004825600190088,287.2708435058594,294.1499938964844,296.3826599121094,295.3056945800781,298.2590637207031,296.4237670898437,288.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291390767884876e-09,0.0010293007362633,-0.0233916193246841,0.0,0.0,0.0,-0.0094189560040831,60.0,12.923277854919434,0.0,-7.223572140446778e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,9.679301001597196e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467224121094,0.0,0.0,0.0001019277115119,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,7.52834603190422e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,0.000101927704236,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,0.0004835009167436,287.2833251953125,294.1499938964844,296.3843688964844,295.3303527832031,298.2256164550781,296.4147033691406,288.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526071487186982e-09,0.0010313072707504,-0.0240060817450284,0.0,0.0,0.0,-0.0095352968201041,60.0,12.95767879486084,0.0,-7.25176931837268e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,9.679301001597196e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467224121094,0.0,0.0,0.0001019277115119,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,7.52834603190422e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,0.000101927704236,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,0.0004835009167436,287.2833251953125,294.1499938964844,296.3843688964844,295.3303527832031,298.2256164550781,296.4147033691406,288.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526071487186982e-09,0.0010313072707504,-0.0240060817450284,0.0,0.0,0.0,-0.0095352968201041,60.0,12.95767879486084,0.0,-7.25176931837268e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.052734375,0.0,0.0,9.68888052739203e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526123046875,0.0,0.0,0.0001020285781123,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0525207519531,0.0,0.0,7.535796612501144e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527038574219,0.0,0.0,0.0001020285781123,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527038574219,0.0,0.0,0.0004839794128201,287.28955078125,294.1499938964844,296.3862609863281,295.3434753417969,298.2088928222656,296.4099426269531,288.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323373135179,9.645417797798927e-09,0.0010323276510462,-0.0243185553699731,0.0,0.0,0.0,-0.0095944609493017,60.0,12.97482967376709,0.0,-7.266129387062392e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,9.69971952144988e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0585021972656,0.0,0.0,0.0001021427160594,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05841064453125,0.0,0.0,7.544226536992937e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,0.0001021427160594,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,0.0004845208313781,287.2958068847656,294.1499938964844,296.3887939453125,295.3570251464844,298.1922607421875,296.4061584472656,288.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780463550157492e-09,0.0010334829567,-0.0246721245348453,0.0,0.0,0.0,-0.0096614118665456,60.0,12.994714736938477,0.0,-7.282395841912148e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07049560546875,0.0,0.0,9.723260882310568e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07037353515625,0.0,0.0,0.0001023906224872,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702819824219,0.0,0.0,7.562537211924791e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704650878906,0.0,0.0,0.0001023906152113,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704650878906,0.0,0.0,0.0004856967716477,287.308349609375,294.1499938964844,296.39556884765625,295.3853454589844,298.1600646972656,296.40411376953125,288.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073772038765584e-08,0.0010359894949942,-0.0254400167614221,0.0,0.0,0.0,-0.0098068099468946,60.0,13.045514106750488,0.0,-7.31778797558036e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07049560546875,0.0,0.0,9.723260882310568e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07037353515625,0.0,0.0,0.0001023906224872,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702819824219,0.0,0.0,7.562537211924791e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704650878906,0.0,0.0,0.0001023906152113,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704650878906,0.0,0.0,0.0004856967716477,287.308349609375,294.1499938964844,296.39556884765625,295.3853454589844,298.1600646972656,296.40411376953125,288.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073772038765584e-08,0.0010359894949942,-0.0254400167614221,0.0,0.0,0.0,-0.0098068099468946,60.0,13.045514106750488,0.0,-7.31778797558036e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823974609375,0.0,0.0,9.747698641149329e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823059082031,0.0,0.0,0.0001026479658321,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08221435546875,0.0,0.0,7.581544196000323e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823974609375,0.0,0.0,0.0001026479585561,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823974609375,0.0,0.0,0.0004869175027124,287.3208923339844,294.1499938964844,296.4043884277344,295.4149475097656,298.128662109375,296.40557861328125,288.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378250259179822e-08,0.0010385931236669,-0.0262371059507131,0.0,0.0,0.0,-0.0099577531218528,60.0,13.1029052734375,0.0,-7.354618247745749e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823974609375,0.0,0.0,9.747698641149329e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823059082031,0.0,0.0,0.0001026479658321,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08221435546875,0.0,0.0,7.581544196000323e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823974609375,0.0,0.0,0.0001026479585561,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823974609375,0.0,0.0,0.0004869175027124,287.3208923339844,294.1499938964844,296.4043884277344,295.4149475097656,298.128662109375,296.40557861328125,288.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378250259179822e-08,0.0010385931236669,-0.0262371059507131,0.0,0.0,0.0,-0.0099577531218528,60.0,13.1029052734375,0.0,-7.354618247745749e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943603515625,0.0,0.0,9.772815246833488e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09423828125,0.0,0.0,0.0001029124541673,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,7.601079414598644e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,0.0001029124541673,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,0.0004881721397396,287.33349609375,294.1499938964844,296.41485595703125,295.44549560546875,298.0978698730469,296.4094543457031,288.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691189267220125e-08,0.0010412689298391,-0.0270562898367643,0.0,0.0,0.0,-0.010112889111042,60.0,13.164389610290527,0.0,-7.392568335262696e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943603515625,0.0,0.0,9.772815246833488e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09423828125,0.0,0.0,0.0001029124541673,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,7.601079414598644e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,0.0001029124541673,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,0.0004881721397396,287.33349609375,294.1499938964844,296.41485595703125,295.44549560546875,298.0978698730469,296.4094543457031,288.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691189267220125e-08,0.0010412689298391,-0.0270562898367643,0.0,0.0,0.0,-0.010112889111042,60.0,13.164389610290527,0.0,-7.392568335262696e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063232421875,0.0,0.0,9.798384417081252e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.106201171875,0.0,0.0,0.0001031817082548,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,7.62096606194973e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1062927246094,0.0,0.0,0.0001031817009788,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1062927246094,0.0,0.0,0.0004894493613392,287.3460998535156,294.1499938964844,296.4266052246094,295.4765930175781,298.0675048828125,296.4151611328125,288.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009761102798166e-08,0.0010439926991239,-0.0278901662677526,0.0,0.0,0.0,-0.0102708172053098,60.0,13.228954315185549,0.0,-7.431301440874449e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063232421875,0.0,0.0,9.798384417081252e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.106201171875,0.0,0.0,0.0001031817082548,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,7.62096606194973e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1062927246094,0.0,0.0,0.0001031817009788,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1062927246094,0.0,0.0,0.0004894493613392,287.3460998535156,294.1499938964844,296.4266052246094,295.4765930175781,298.0675048828125,296.4151611328125,288.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009761102798166e-08,0.0010439926991239,-0.0278901662677526,0.0,0.0,0.0,-0.0102708172053098,60.0,13.228954315185549,0.0,-7.431301440874449e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123046875,0.0,0.0,9.811191557673736e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122131347656,0.0,0.0,0.0001033165754051,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,7.630927575519308e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122741699219,0.0,0.0,0.0001033165754051,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122741699219,0.0,0.0,0.0004900891217403,287.3524169921875,294.1499938964844,296.432861328125,295.4922180175781,298.0525207519531,296.41900634765625,288.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169336566752008e-08,0.0010453588329255,-0.0283078383654356,0.0,0.0,0.0,-0.010349933989346,60.0,13.26264476776123,0.0,-7.45074117958211e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1183166503906,0.0,0.0,9.823877189774066e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181945800781,0.0,0.0,0.0001034501619869,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181030273437,0.0,0.0,7.640794501639903e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1182861328125,0.0,0.0,0.0001034501619869,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1182861328125,0.0,0.0,0.0004907228285446,287.3587341308594,294.1499938964844,296.4393005371094,295.50787353515625,298.0377502441406,296.42333984375,288.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327394133786584e-08,0.0010467104148119,-0.0287215281277894,0.0,0.0,0.0,-0.0104282898828387,60.0,13.296765327453612,0.0,-7.470021046174224e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303405761719,0.0,0.0,9.848937770584598e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302185058594,0.0,0.0,0.0001037140609696,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.130126953125,0.0,0.0,7.660285336896777e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,0.0001037140536936,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,0.0004919745842926,287.37139892578125,294.1499938964844,296.4525451660156,295.5390319824219,298.0085754394531,296.4330749511719,288.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639625263626384e-08,0.0010493785375729,-0.029538694769144,0.0,0.0,0.0,-0.0105830673128366,60.0,13.365748405456545,0.0,-7.50818074379822e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303405761719,0.0,0.0,9.848937770584598e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302185058594,0.0,0.0,0.0001037140609696,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.130126953125,0.0,0.0,7.660285336896777e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,0.0001037140536936,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,0.0004919745842926,287.37139892578125,294.1499938964844,296.4525451660156,295.5390319824219,298.0085754394531,296.4330749511719,288.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639625263626384e-08,0.0010493785375729,-0.029538694769144,0.0,0.0,0.0,-0.0105830673128366,60.0,13.365748405456545,0.0,-7.50818074379822e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
