time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14239501953125,0.0,0.0,9.87278181128204e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,0.0001039651542669,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422119140625,0.0,0.0,7.678831025259569e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423645019531,0.0,0.0,0.0001039651469909,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423645019531,0.0,0.0,0.0004931656876578,287.3840637207031,294.1499938964844,296.4660339355469,295.5696716308594,297.9802551269531,296.4443054199219,288.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519187198951,-0.0303161777555942,0.0,0.0,0.0,-0.0107303466647863,60.0,13.434730529785156,0.0,-7.544579716523003e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14239501953125,0.0,0.0,9.87278181128204e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,0.0001039651542669,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422119140625,0.0,0.0,7.678831025259569e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423645019531,0.0,0.0,0.0001039651469909,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423645019531,0.0,0.0,0.0004931656876578,287.3840637207031,294.1499938964844,296.4660339355469,295.5696716308594,297.9802551269531,296.4443054199219,288.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519187198951,-0.0303161777555942,0.0,0.0,0.0,-0.0107303466647863,60.0,13.434730529785156,0.0,-7.544579716523003e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15447998046875,0.0,0.0,9.8955279099755e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1543884277344,0.0,0.0,0.0001042046787915,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.154296875,0.0,0.0,7.696522516198456e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15447998046875,0.0,0.0,0.0001042046715156,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15447998046875,0.0,0.0,0.0004943019011989,287.39678955078125,294.1499938964844,296.4793701171875,295.5993957519531,297.9528503417969,296.45672607421875,288.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220118250638734e-08,0.0010543428361415,-0.031057795509696,0.0,0.0,0.0,-0.0108708459883928,60.0,13.503204345703123,0.0,-7.579383520806007e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15447998046875,0.0,0.0,9.8955279099755e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1543884277344,0.0,0.0,0.0001042046787915,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.154296875,0.0,0.0,7.696522516198456e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15447998046875,0.0,0.0,0.0001042046715156,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15447998046875,0.0,0.0,0.0004943019011989,287.39678955078125,294.1499938964844,296.4793701171875,295.5993957519531,297.9528503417969,296.45672607421875,288.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220118250638734e-08,0.0010543428361415,-0.031057795509696,0.0,0.0,0.0,-0.0108708459883928,60.0,13.503204345703123,0.0,-7.579383520806007e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612854003906,0.0,0.0,9.907178900903092e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16119384765625,0.0,0.0,0.0001043273732648,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611022949219,0.0,0.0,7.705584721406922e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612854003906,0.0,0.0,0.0001043273659888,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612854003906,0.0,0.0,0.0004948839196003,287.4039001464844,294.1499938964844,296.4866638183594,295.61553955078125,297.93798828125,296.4637756347656,288.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555962799116,1.2365289236981882e-08,0.0010555839398875,-0.031437661498785,0.0,0.0,0.0,-0.010942812077701,60.0,13.539775848388672,0.0,-7.597243012469337e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666259765625,0.0,0.0,9.91632477962412e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1665344238281,0.0,0.0,0.0001044236778398,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664428710937,0.0,0.0,7.712697697570547e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666259765625,0.0,0.0,0.0001044236778398,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666259765625,0.0,0.0,0.0004953407333232,287.4095153808594,294.1499938964844,296.4922180175781,295.6278991699219,297.92633056640625,296.46929931640625,288.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565711418166,1.2479239863694149e-08,0.0010565586853772,-0.0317358262836933,0.0,0.0,0.0,-0.0109993042424321,60.0,13.568506240844728,0.0,-7.611276231500599e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726989746094,0.0,0.0,9.927084465743974e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.172607421875,0.0,0.0,0.0001045369863277,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725158691406,0.0,0.0,7.721066504018381e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0001045369790517,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0004958782228641,287.4158935546875,294.1499938964844,296.4983215332031,295.6415710449219,297.9129943847656,296.4755859375,288.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577191133052,1.2613301514363684e-08,0.0010577065404504,-0.0320865996181964,0.0,0.0,0.0,-0.0110657718032598,60.0,13.601755142211914,0.0,-7.627802034448905e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17877197265625,0.0,0.0,9.936674905475228e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786804199219,0.0,0.0,0.0001046379766194,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785888671875,0.0,0.0,7.728525815764442e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1787414550781,0.0,0.0,0.0001046379766194,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1787414550781,0.0,0.0,0.0004963573301211,287.4222412109375,294.1499938964844,296.5041809082031,295.65478515625,297.89990234375,296.48175048828125,288.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.273279615077172e-08,0.0010587262222543,-0.0323992520570755,0.0,0.0,0.0,-0.0111249992623925,60.0,13.632733345031738,0.0,-7.642547927844134e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1909484863281,0.0,0.0,9.95401933323592e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908569335937,0.0,0.0,0.0001048206177074,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907653808594,0.0,0.0,7.742015441181138e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19091796875,0.0,0.0,0.0001048206177074,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19091796875,0.0,0.0,0.0004972236929461,287.4349975585937,294.1499938964844,296.51495361328125,295.6797180175781,297.8744506835937,296.4931640625,288.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948897065712116e-08,0.0010605765273794,-0.0329646430909633,0.0,0.0,0.0,-0.0112321423366665,60.0,13.689526557922363,0.0,-7.669250123854e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1909484863281,0.0,0.0,9.95401933323592e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908569335937,0.0,0.0,0.0001048206177074,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907653808594,0.0,0.0,7.742015441181138e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19091796875,0.0,0.0,0.0001048206177074,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19091796875,0.0,0.0,0.0004972236929461,287.4349975585937,294.1499938964844,296.51495361328125,295.6797180175781,297.8744506835937,296.4931640625,288.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948897065712116e-08,0.0010605765273794,-0.0329646430909633,0.0,0.0,0.0,-0.0112321423366665,60.0,13.689526557922363,0.0,-7.669250123854e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,9.969262464437634e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030334472656,0.0,0.0,0.0001049811398843,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,7.75387161411345e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,0.0001049811326083,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,0.0004979851073585,287.4477844238281,294.1499938964844,296.5241394042969,295.7022705078125,297.8497619628906,296.5032653808594,288.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138823362623953e-08,0.0010622013360261,-0.0334615260362625,0.0,0.0,0.0,-0.0113263009116053,60.0,13.73948574066162,0.0,-7.69275700918115e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,9.969262464437634e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030334472656,0.0,0.0,0.0001049811398843,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,7.75387161411345e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,0.0001049811326083,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,0.0004979851073585,287.4477844238281,294.1499938964844,296.5241394042969,295.7022705078125,297.8497619628906,296.5032653808594,288.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138823362623953e-08,0.0010622013360261,-0.0334615260362625,0.0,0.0,0.0,-0.0113263009116053,60.0,13.73948574066162,0.0,-7.69275700918115e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153625488281,0.0,0.0,9.982857591239735e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,0.0001051243016263,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151794433594,0.0,0.0,7.764445035718381e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21533203125,0.0,0.0,0.0001051242943503,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21533203125,0.0,0.0,0.0004986642161384,287.4605407714844,294.1499938964844,296.5313720703125,295.7221374511719,297.8255310058594,296.51220703125,288.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308210533580224e-08,0.0010636503575369,-0.0339046530425548,0.0,0.0,0.0,-0.0114102764055132,60.0,13.784419059753418,0.0,-7.71375212593739e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153625488281,0.0,0.0,9.982857591239735e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,0.0001051243016263,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151794433594,0.0,0.0,7.764445035718381e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21533203125,0.0,0.0,0.0001051242943503,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21533203125,0.0,0.0,0.0004986642161384,287.4605407714844,294.1499938964844,296.5313720703125,295.7221374511719,297.8255310058594,296.51220703125,288.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308210533580224e-08,0.0010636503575369,-0.0339046530425548,0.0,0.0,0.0,-0.0114102764055132,60.0,13.784419059753418,0.0,-7.71375212593739e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,9.994112770073116e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,0.0001052428269758,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,7.773199467919767e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,0.0001052428196999,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,0.0004992264439351,287.4732971191406,294.1499938964844,296.53631591796875,295.73895263671875,297.8017578125,296.5196228027344,288.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448447688801934e-08,0.0010648492025211,-0.0342715121805667,0.0,0.0,0.0,-0.0114797968417406,60.0,13.822240829467772,0.0,-7.731156159707099e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,9.994112770073116e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,0.0001052428269758,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,7.773199467919767e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,0.0001052428196999,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,0.0004992264439351,287.4732971191406,294.1499938964844,296.53631591796875,295.73895263671875,297.8017578125,296.5196228027344,288.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448447688801934e-08,0.0010648492025211,-0.0342715121805667,0.0,0.0,0.0,-0.0114797968417406,60.0,13.822240829467772,0.0,-7.731156159707099e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336730957031,0.0,0.0,9.999703615903854e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,0.0001053016967489,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335205078125,0.0,0.0,7.777547580190003e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336730957031,0.0,0.0,0.0001053016967489,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336730957031,0.0,0.0,0.0004995057242922,287.4797058105469,294.1499938964844,296.5378112792969,295.7460632324219,297.78985595703125,296.52349853515625,288.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518107522259017e-08,0.0010654454817995,-0.034453734755516,0.0,0.0,0.0,-0.011514333076775,60.0,13.841670989990234,0.0,-7.739808438600448e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,0.0001000377742457,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,0.000105344595795,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396240234375,0.0,0.0,7.78071625973098e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,0.000105344595795,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,0.0004997092182748,287.486083984375,294.1499938964844,296.5386047363281,295.7522888183594,297.7781066894531,296.5264892578125,288.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568861589874361e-08,0.0010658756364136,-0.0345865041017532,0.0,0.0,0.0,-0.0115394741296768,60.0,13.856447219848633,0.0,-7.746115926465792e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25201416015625,0.0,0.0,0.0001001002237899,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,0.0001054103631759,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,7.785573689034209e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25201416015625,0.0,0.0,0.0001054103558999,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25201416015625,0.0,0.0,0.0005000211531296,287.49884033203125,294.1499938964844,296.5378723144531,295.7618408203125,297.7550354003906,296.5294189453125,288.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646674901224289e-08,0.001066543161869,-0.0347900465130806,0.0,0.0,0.0,-0.0115780606865882,60.0,13.87490177154541,0.0,-7.755789965813167e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25201416015625,0.0,0.0,0.0001001002237899,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,0.0001054103631759,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,7.785573689034209e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25201416015625,0.0,0.0,0.0001054103558999,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25201416015625,0.0,0.0,0.0005000211531296,287.49884033203125,294.1499938964844,296.5378723144531,295.7618408203125,297.7550354003906,296.5294189453125,288.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646674901224289e-08,0.001066543161869,-0.0347900465130806,0.0,0.0,0.0,-0.0115780606865882,60.0,13.87490177154541,0.0,-7.755789965813167e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,0.0001001452328637,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26416015625,0.0,0.0,0.0001054577514878,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,7.789074152242392e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,0.0001054577514878,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,0.0005002460093237,287.5115966796875,294.1499938964844,296.53375244140625,295.7672119140625,297.7322998046875,296.5290832519531,288.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702751822108894e-08,0.0010670231422409,-0.0349367298185825,0.0,0.0,0.0,-0.0116058625280857,60.0,13.88239288330078,0.0,-7.762766074392857e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,0.0001001452328637,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26416015625,0.0,0.0,0.0001054577514878,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,7.789074152242392e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,0.0001054577514878,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,0.0005002460093237,287.5115966796875,294.1499938964844,296.53375244140625,295.7672119140625,297.7322998046875,296.5290832519531,288.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702751822108894e-08,0.0010670231422409,-0.0349367298185825,0.0,0.0,0.0,-0.0116058625280857,60.0,13.88239288330078,0.0,-7.762766074392857e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764892578125,0.0,0.0,0.0001001750570139,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27642822265625,0.0,0.0,0.0001054891617968,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763366699219,0.0,0.0,7.791393727529794e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764892578125,0.0,0.0,0.0001054891545209,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764892578125,0.0,0.0,0.000500394962728,287.5243530273437,294.1499938964844,296.5259094238281,295.7680358886719,297.70977783203125,296.5259094238281,288.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739909654475468e-08,0.0010673409560695,-0.0350339263677597,0.0,0.0,0.0,-0.0116242840886116,60.0,13.880495071411133,0.0,-7.767390286517184e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764892578125,0.0,0.0,0.0001001750570139,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27642822265625,0.0,0.0,0.0001054891617968,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763366699219,0.0,0.0,7.791393727529794e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764892578125,0.0,0.0,0.0001054891545209,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764892578125,0.0,0.0,0.000500394962728,287.5243530273437,294.1499938964844,296.5259094238281,295.7680358886719,297.70977783203125,296.5259094238281,288.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739909654475468e-08,0.0010673409560695,-0.0350339263677597,0.0,0.0,0.0,-0.0116242840886116,60.0,13.880495071411133,0.0,-7.767390286517184e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843322753906,0.0,0.0,0.0001001889977487,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,0.0001055038446793,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,7.792478572810069e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843322753906,0.0,0.0,0.0001055038374033,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843322753906,0.0,0.0,0.0005004645790904,287.5325012207031,294.1499938964844,296.5187683105469,295.7660217285156,297.6954040527344,296.5232849121094,288.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674897348508,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.877195358276367,0.0,-7.769552468062103e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887268066406,0.0,0.0,0.0001001888158498,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,0.0001055036482284,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,7.79246402089484e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887268066406,0.0,0.0,0.0001055036482284,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887268066406,0.0,0.0,0.0005004637059755,287.5370788574219,294.1499938964844,296.51397705078125,295.76397705078125,297.6874084472656,296.5194702148437,288.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757054162510942e-08,0.001067487290129,-0.0350787714123725,0.0,0.0,0.0,-0.0116327824071049,60.0,13.867731094360352,0.0,-7.769524046352674e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,0.0001001928685582,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,0.0001055079192155,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,7.792779797455296e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,0.0001055079192155,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,0.0005004839622415,287.54345703125,294.1499938964844,296.50634765625,295.7599792480469,297.6762390136719,296.5159606933594,288.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762107897719034e-08,0.0010675291996449,-0.0350919887423515,0.0,0.0,0.0,-0.0116352811455726,60.0,13.860357284545898,0.0,-7.770153587216555e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,0.0001001907803583,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,0.0001055057218763,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,7.792616816004738e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,0.0001055057218763,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,0.0005004735430702,287.5498352050781,294.1499938964844,296.4975891113281,295.754638671875,297.6651306152344,296.51080322265625,288.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759502870414052e-08,0.0010675058001652,-0.0350851789116859,0.0,0.0,0.0,-0.0116339838132262,60.0,13.847369194030762,0.0,-7.769828869186315e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,0.00010018019384,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,0.0001054945678333,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,7.791793177602813e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,0.0001054945678333,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,0.0005004206323064,287.5625305175781,294.1499938964844,296.47637939453125,295.7396545410156,297.642822265625,296.49658203125,288.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746309868167828e-08,0.0010673948563635,-0.0350506678223609,0.0,0.0,0.0,-0.011627453379333,60.0,13.809700965881348,0.0,-7.768186804923971e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,0.00010018019384,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,0.0001054945678333,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,7.791793177602813e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,0.0001054945678333,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,0.0005004206323064,287.5625305175781,294.1499938964844,296.47637939453125,295.7396545410156,297.642822265625,296.49658203125,288.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746309868167828e-08,0.0010673948563635,-0.0350506678223609,0.0,0.0,0.0,-0.011627453379333,60.0,13.809700965881348,0.0,-7.768186804923971e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,0.0001001588680082,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,0.0001054721142281,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,7.790134259266779e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,0.0001054721069522,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,0.000500314112287,287.5752258300781,294.1499938964844,296.45001220703125,295.7186889648437,297.6204833984375,296.47833251953125,288.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.3719734681671982e-08,0.0010671670315787,-0.0349811539053916,0.0,0.0,0.0,-0.0116142751649022,60.0,13.760878562927246,0.0,-7.764879228489009e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,0.0001001588680082,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,0.0001054721142281,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,7.790134259266779e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,0.0001054721069522,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,0.000500314112287,287.5752258300781,294.1499938964844,296.45001220703125,295.7186889648437,297.6204833984375,296.47833251953125,288.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.3719734681671982e-08,0.0010671670315787,-0.0349811539053916,0.0,0.0,0.0,-0.0116142751649022,60.0,13.760878562927246,0.0,-7.764879228489009e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,0.0001001478594844,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,0.0001054605236276,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,7.789278606651351e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,0.0001054605163517,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,0.0005002591060474,287.5879211425781,294.1499938964844,296.41998291015625,295.69158935546875,297.5980224609375,296.4559326171875,289.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706021206871812e-08,0.0010670500341802,-0.0349452830851078,0.0,0.0,0.0,-0.0116074783727526,60.0,13.699311256408691,0.0,-7.763173215380449e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,0.0001001478594844,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,0.0001054605236276,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,7.789278606651351e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,0.0001054605163517,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,0.0005002591060474,287.5879211425781,294.1499938964844,296.41998291015625,295.69158935546875,297.5980224609375,296.4559326171875,289.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706021206871812e-08,0.0010670500341802,-0.0349452830851078,0.0,0.0,0.0,-0.0116074783727526,60.0,13.699311256408691,0.0,-7.763173215380449e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,0.0001001652999548,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0001054788881447,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,7.790635572746396e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0001054788881447,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0005003462429158,287.6005859375,294.1499938964844,296.38818359375,295.6588439941406,297.5753479003906,296.42974853515625,289.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.0116182500496506,60.0,13.626006126403809,0.0,-7.765877541032752e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,0.0001001652999548,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0001054788881447,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,7.790635572746396e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0001054788881447,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0005003462429158,287.6005859375,294.1499938964844,296.38818359375,295.6588439941406,297.5753479003906,296.42974853515625,289.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.0116182500496506,60.0,13.626006126403809,0.0,-7.765877541032752e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.0001001928467303,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,0.0001055078973877,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,7.792777614668012e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,0.0001055078901117,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,0.0005004838458262,287.60693359375,294.1499938964844,296.37164306640625,295.6404724121094,297.5638122558594,296.4146423339844,289.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762070594225406e-08,0.001067527802661,-0.035091895610094,0.0,0.0,0.0,-0.0116352569311857,60.0,13.583027839660645,0.0,-7.770148613417406e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,0.0001002095377771,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,0.0001055254761013,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,7.794075645506382e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,0.0001055254688253,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,0.0005005671991966,287.6132507324219,294.1499938964844,296.354736328125,295.620849609375,297.5523986816406,296.4007568359375,289.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677196551114,1.3782869068279524e-08,0.0010677059181034,-0.0351462997496128,0.0,0.0,0.0,-0.0116455694660544,60.0,13.543453216552734,0.0,-7.772737831146517e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,0.000100283876236,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,0.0001056037508533,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,7.799857121426612e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.0001056037508533,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.0005009385640732,287.6259155273437,294.1499938964844,296.3197631835937,295.5780334472656,297.5292053222656,296.3694763183594,289.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685113957151,1.3875489202064273e-08,0.0010684975422918,-0.035388559103012,0.0,0.0,0.0,-0.0116914827376604,60.0,13.452752113342283,0.0,-7.784274203004315e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
