time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,0.000100283876236,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,0.0001056037508533,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,7.799857121426612e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.0001056037508533,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.0005009385640732,287.6259155273437,294.1499938964844,296.3197631835937,295.5780334472656,297.5292053222656,296.3694763183594,289.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685113957151,1.3875489202064273e-08,0.0010684975422918,-0.035388559103012,0.0,0.0,0.0,-0.0116914827376604,60.0,13.452752113342283,0.0,-7.784274203004315e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0001003828510874,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,0.0001057079789461,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,7.80755581217818e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0001057079789461,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.000501432979945,287.6385803222656,294.1499938964844,296.283447265625,295.5308532714844,297.5057067871094,296.336181640625,289.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695654200389,1.3998810111104376e-08,0.0010695514502003,-0.0357111133635044,0.0,0.0,0.0,-0.0117526156827807,60.0,13.355146408081056,0.0,-7.799646795092485e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0001003828510874,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,0.0001057079789461,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,7.80755581217818e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0001057079789461,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.000501432979945,287.6385803222656,294.1499938964844,296.283447265625,295.5308532714844,297.5057067871094,296.336181640625,289.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695654200389,1.3998810111104376e-08,0.0010695514502003,-0.0357111133635044,0.0,0.0,0.0,-0.0117526156827807,60.0,13.355146408081056,0.0,-7.799646795092485e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,0.0001005058438749,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,0.0001058374982676,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,7.817121513653547e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,0.0001058374909916,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,0.000502047361806,287.6512145996094,294.1499938964844,296.2459411621094,295.47967529296875,297.4819030761719,296.3008728027344,289.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708759073168,1.4152054639282596e-08,0.0010708617046475,-0.0361119247972965,0.0,0.0,0.0,-0.0118285845965147,60.0,13.25072193145752,0.0,-7.818771763368204e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,0.0001005058438749,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,0.0001058374982676,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,7.817121513653547e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,0.0001058374909916,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,0.000502047361806,287.6512145996094,294.1499938964844,296.2459411621094,295.47967529296875,297.4819030761719,296.3008728027344,289.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708759073168,1.4152054639282596e-08,0.0010708617046475,-0.0361119247972965,0.0,0.0,0.0,-0.0118285845965147,60.0,13.25072193145752,0.0,-7.818771763368204e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,0.0001006028833216,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,0.0001059396818163,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,7.8246695920825e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,0.0001059396818163,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,0.0005025320569984,287.66033935546875,294.1499938964844,296.2182312011719,295.44061279296875,297.4646301269531,296.2748413085937,289.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272964143913214e-08,0.0010718955891206,-0.0364281497895717,0.0,0.0,0.0,-0.0118885245174169,60.0,13.17327117919922,0.0,-7.833877191387728e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0001006507445708,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,0.0001059900896507,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,7.828391971997917e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,0.0001059900823747,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,0.0005027711740694,287.66387939453125,294.1499938964844,296.20733642578125,295.4249572753906,297.4577331542969,296.2640380859375,289.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332600883903982e-08,0.0010724054882302,-0.0365841165184974,0.0,0.0,0.0,-0.0119180893525481,60.0,13.140687942504885,0.0,-7.84133291631406e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0001007249884423,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0001060682698152,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,7.834166171960533e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0001060682625393,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0005031420150771,287.6701965332031,294.1499938964844,296.18768310546875,295.3964233398437,297.4456481933594,296.2455444335937,289.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425106442672586e-08,0.0010731973452493,-0.0368260405957698,0.0,0.0,0.0,-0.011963952332735,60.0,13.085257530212402,0.0,-7.852905525851386e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,0.0001008159961202,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.000106164101453,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,7.841244951123372e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,0.000106164101453,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,0.0005035966169089,287.6765441894531,294.1499938964844,296.16778564453125,295.3671264648437,297.4333190917969,296.2259826660156,289.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741811711341,1.453850106969412e-08,0.0010741666192188,-0.0371225886046886,0.0,0.0,0.0,-0.0120201651006937,60.0,13.02600383758545,0.0,-7.86710216971187e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.0001009999468806,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,0.0001063578092725,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,7.855552394175902e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.0001063578092725,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.000504515483044,287.689208984375,294.1499938964844,296.1274719238281,295.3065795898437,297.40850830078125,296.1867370605469,289.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767696399076158e-08,0.0010761255398392,-0.0377219468355178,0.0,0.0,0.0,-0.0121337817981839,60.0,12.906667709350586,0.0,-7.895837228488747e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.0001009999468806,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,0.0001063578092725,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,7.855552394175902e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.0001063578092725,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.000504515483044,287.689208984375,294.1499938964844,296.1274719238281,295.3065795898437,297.40850830078125,296.1867370605469,289.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767696399076158e-08,0.0010761255398392,-0.0377219468355178,0.0,0.0,0.0,-0.0121337817981839,60.0,12.906667709350586,0.0,-7.895837228488747e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,0.0001011985441436,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,0.0001065669421222,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,7.870998524595052e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,0.0001065669421222,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,0.000505507516209,287.701904296875,294.1499938964844,296.08648681640625,295.2437438964844,297.3834533691406,296.1465759277344,289.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078256056644,1.5015144683161452e-08,0.0010782410390675,-0.0383689925074577,0.0,0.0,0.0,-0.0122564509510993,60.0,12.783672332763672,0.0,-7.926919209921834e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,0.0001011985441436,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,0.0001065669421222,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,7.870998524595052e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,0.0001065669421222,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,0.000505507516209,287.701904296875,294.1499938964844,296.08648681640625,295.2437438964844,297.3834533691406,296.1465759277344,289.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078256056644,1.5015144683161452e-08,0.0010782410390675,-0.0383689925074577,0.0,0.0,0.0,-0.0122564509510993,60.0,12.783672332763672,0.0,-7.926919209921834e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0001014169756672,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,0.0001067969642463,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,7.88798788562417e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0001067969642463,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0005065986770205,287.714599609375,294.1499938964844,296.0450134277344,295.1790771484375,297.3576965332031,296.1049194335937,289.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805841302499,1.5287310972667e-08,0.0010805688798427,-0.0390806160867214,0.0,0.0,0.0,-0.0123913781717419,60.0,12.65406322479248,0.0,-7.9611758962983e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0001014169756672,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,0.0001067969642463,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,7.88798788562417e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0001067969642463,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0005065986770205,287.714599609375,294.1499938964844,296.0450134277344,295.1790771484375,297.3576965332031,296.1049194335937,289.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805841302499,1.5287310972667e-08,0.0010805688798427,-0.0390806160867214,0.0,0.0,0.0,-0.0123913781717419,60.0,12.65406322479248,0.0,-7.9611758962983e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.0001016344031086,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,0.0001070259240805,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,7.904898666311055e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.0001070259240805,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.0005076847737655,287.727294921875,294.1499938964844,296.003173828125,295.1129455566406,297.33184814453125,296.063232421875,289.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829000966623,1.5558221377887094e-08,0.0010828844970092,-0.0397889018058776,0.0,0.0,0.0,-0.012525675818324,60.0,12.524332046508787,0.0,-7.995348028089212e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.0001016344031086,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,0.0001070259240805,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,7.904898666311055e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.0001070259240805,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.0005076847737655,287.727294921875,294.1499938964844,296.003173828125,295.1129455566406,297.33184814453125,296.063232421875,289.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829000966623,1.5558221377887094e-08,0.0010828844970092,-0.0397889018058776,0.0,0.0,0.0,-0.012525675818324,60.0,12.524332046508787,0.0,-7.995348028089212e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0001017495305859,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,0.0001071471560862,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,7.913853187346831e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0001071471560862,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0005082598072476,287.733642578125,294.1499938964844,295.9821472167969,295.0794677734375,297.3186950683594,296.0419921875,289.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084126997739,1.5701665745382343e-08,0.0010841112816706,-0.040163904428482,0.0,0.0,0.0,-0.0125967878848314,60.0,12.457114219665527,0.0,-8.013471841650245e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.0001018632392515,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,0.0001072668965207,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,7.922697113826871e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.0001072668965207,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.0005088277976028,287.739990234375,294.1499938964844,295.96112060546875,295.0457763671875,297.3053894042969,296.0206604003906,289.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.5843342637822392e-08,0.0010853231651708,-0.0405342727899551,0.0,0.0,0.0,-0.0126670254394412,60.0,12.389320373535156,0.0,-8.031391729446113e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,0.0001020881318254,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,0.0001075037216651,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,7.940188515931368e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,0.0001075037216651,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,0.0005099512054584,287.75274658203125,294.1499938964844,295.9189758300781,294.9779968261719,297.2783508300781,295.9779357910156,289.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877349413931,1.612355760016726e-08,0.0010877188760787,-0.0412667579948902,0.0,0.0,0.0,-0.0128059387207031,60.0,12.252104759216309,0.0,-8.066893997238368e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,0.0001020881318254,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,0.0001075037216651,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,7.940188515931368e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,0.0001075037216651,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,0.0005099512054584,287.75274658203125,294.1499938964844,295.9189758300781,294.9779968261719,297.2783508300781,295.9779357910156,289.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877349413931,1.612355760016726e-08,0.0010877188760787,-0.0412667579948902,0.0,0.0,0.0,-0.0128059387207031,60.0,12.252104759216309,0.0,-8.066893997238368e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,0.0001023163495119,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0001077440465451,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,7.95793894212693e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,0.0001077440392691,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,0.0005110912024974,287.76544189453125,294.1499938964844,295.8768920898437,294.9100646972656,297.2514953613281,295.935302734375,289.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901686036959,1.6407916803018452e-08,0.0010901521891355,-0.0420100018382072,0.0,0.0,0.0,-0.0129469167441129,60.0,12.11564826965332,0.0,-8.103000936898752e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,0.0001023163495119,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0001077440465451,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,7.95793894212693e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,0.0001077440392691,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,0.0005110912024974,287.76544189453125,294.1499938964844,295.8768920898437,294.9100646972656,297.2514953613281,295.935302734375,289.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901686036959,1.6407916803018452e-08,0.0010901521891355,-0.0420100018382072,0.0,0.0,0.0,-0.0129469167441129,60.0,12.11564826965332,0.0,-8.103000936898752e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,0.0001025289311655,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,0.000107967905933,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,7.9744728282094e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,0.000107967898657,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,0.0005121530848555,287.7781982421875,294.1499938964844,295.83502197265625,294.8423156738281,297.2240600585937,295.89263916015625,289.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924318339675,1.6672792924055102e-08,0.0010924151865765,-0.0427022650837898,0.0,0.0,0.0,-0.0130782173946499,60.0,11.976529121398926,0.0,-8.136706952655005e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,0.0001025289311655,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,0.000107967905933,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,7.9744728282094e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,0.000107967898657,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,0.0005121530848555,287.7781982421875,294.1499938964844,295.83502197265625,294.8423156738281,297.2240600585937,295.89263916015625,289.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924318339675,1.6672792924055102e-08,0.0010924151865765,-0.0427022650837898,0.0,0.0,0.0,-0.0130782173946499,60.0,11.976529121398926,0.0,-8.136706952655005e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,0.0001026986792567,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,0.0001081466543837,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,7.987675053300336e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,0.0001081466543837,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,0.000513000995852,287.78839111328125,294.1499938964844,295.8017578125,294.78857421875,297.2021179199219,295.8585205078125,289.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942426742985,1.6884298403851972e-08,0.0010942257940769,-0.0432549975812435,0.0,0.0,0.0,-0.0131830796599388,60.0,11.8648681640625,0.0,-8.163671338934364e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0001027311518555,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,0.0001081808513845,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,7.99020126578398e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0001081808513845,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.000513163220603,287.7909240722656,294.1499938964844,295.7934875488281,294.7752380371094,297.1964416503906,295.8502197265625,289.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945885442197,1.692476203629667e-08,0.0010945715475827,-0.0433607399463653,0.0,0.0,0.0,-0.0132031384855508,60.0,11.836774826049805,0.0,-8.168835563537868e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,0.0001028333208523,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,0.0001082884409697,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,7.998148066690192e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,0.0001082884409697,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,0.0005136735853739,287.7973022460937,294.1499938964844,295.7728881835937,294.7420654296875,297.1826171875,295.8289794921875,289.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956758633255,1.7052068201905968e-08,0.0010956587502732,-0.043693408370018,0.0,0.0,0.0,-0.0132662421092391,60.0,11.766664505004885,0.0,-8.185092070789325e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,0.0001029155391734,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,0.0001083750175894,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,8.004542178241536e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,0.0001083750175894,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,0.0005140842986293,287.8036499023437,294.1499938964844,295.75244140625,294.709228515625,297.16851806640625,295.80816650390625,289.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965508408844,1.71545071481205e-08,0.0010965336114168,-0.0439610891044139,0.0,0.0,0.0,-0.0133170206099748,60.0,11.69646453857422,0.0,-8.198185241781175e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,0.0001030721250572,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,0.0001085399126168,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,8.016721403691918e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,0.0001085399053408,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,0.000514866434969,287.81640625,294.1499938964844,295.7120361328125,294.6446533203125,297.1402893066406,295.7668151855469,289.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982222156599,1.7349615077932867e-08,0.0010982048697769,-0.0444708839058876,0.0,0.0,0.0,-0.0134137580171227,60.0,11.556127548217772,0.0,-8.223150871344843e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,0.0001030721250572,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,0.0001085399126168,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,8.016721403691918e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,0.0001085399053408,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,0.000514866434969,287.81640625,294.1499938964844,295.7120361328125,294.6446533203125,297.1402893066406,295.7668151855469,289.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982222156599,1.7349615077932867e-08,0.0010982048697769,-0.0444708839058876,0.0,0.0,0.0,-0.0134137580171227,60.0,11.556127548217772,0.0,-8.223150871344843e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,0.000103205355117,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,0.0001086802076315,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,8.027083822526038e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,0.0001086802076315,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,0.0005155319813638,287.8291015625,294.1499938964844,295.67242431640625,294.5820007324219,297.1117858886719,295.72613525390625,289.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996429482474,1.7515622730002178e-08,0.0010996253695338,-0.0449046194553375,0.0,0.0,0.0,-0.0134960608556866,60.0,11.416411399841309,0.0,-8.244422389225292e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,0.000103205355117,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,0.0001086802076315,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,8.027083822526038e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,0.0001086802076315,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,0.0005155319813638,287.8291015625,294.1499938964844,295.67242431640625,294.5820007324219,297.1117858886719,295.72613525390625,289.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996429482474,1.7515622730002178e-08,0.0010996253695338,-0.0449046194553375,0.0,0.0,0.0,-0.0134960608556866,60.0,11.416411399841309,0.0,-8.244422389225292e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,0.000103311787825,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,0.0001087922937585,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,8.035361679503694e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,0.0001087922937585,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,0.0005160636501386,287.8418273925781,294.1499938964844,295.6336975097656,294.52166748046875,297.0830993652344,295.68621826171875,289.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100777531974,1.764824375527496e-08,0.0011007598368451,-0.0452511087059974,0.0,0.0,0.0,-0.0135618085041642,60.0,11.277436256408691,0.0,-8.261436335033069e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,0.000103311787825,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,0.0001087922937585,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,8.035361679503694e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,0.0001087922937585,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,0.0005160636501386,287.8418273925781,294.1499938964844,295.6336975097656,294.52166748046875,297.0830993652344,295.68621826171875,289.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100777531974,1.764824375527496e-08,0.0011007598368451,-0.0452511087059974,0.0,0.0,0.0,-0.0135618085041642,60.0,11.277436256408691,0.0,-8.261436335033069e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,0.0001033815569826,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,0.0001088657663785,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,8.040788088692352e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,0.0001088657591026,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,0.0005164121394045,287.8545227050781,294.1499938964844,295.5960388183594,294.46405029296875,297.0542907714844,295.647216796875,289.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015206109732,1.773517510628153e-08,0.0011015029158443,-0.0454782173037529,0.0,0.0,0.0,-0.0136049026623368,60.0,11.140084266662598,0.0,-8.272598250869123e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,0.0001033815569826,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,0.0001088657663785,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,8.040788088692352e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,0.0001088657591026,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,0.0005164121394045,287.8545227050781,294.1499938964844,295.5960388183594,294.46405029296875,297.0542907714844,295.647216796875,289.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015206109732,1.773517510628153e-08,0.0011015029158443,-0.0454782173037529,0.0,0.0,0.0,-0.0136049026623368,60.0,11.140084266662598,0.0,-8.272598250869123e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,0.0001034169545164,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,0.0001089030338334,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,8.043541311053559e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,0.0001089030338334,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,0.0005165889742784,287.8608703613281,294.1499938964844,295.5776672363281,294.4364013671875,297.03985595703125,295.62774658203125,289.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018990771844,1.777927849389016e-08,0.0011018812656402,-0.045593436807394,0.0,0.0,0.0,-0.0136267729103565,60.0,11.071495056152344,0.0,-8.278263408101338e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,0.0001034286106005,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,0.0001089153083739,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,8.044447895372286e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,0.0001089153083739,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,0.0005166471819393,287.8672180175781,294.1499938964844,295.5596008300781,294.4095764160156,297.0254211425781,295.6086120605469,289.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020180536434,1.7793798434695418e-08,0.0011020002420991,-0.0456313714385032,0.0,0.0,0.0,-0.0136339450255036,60.0,11.00370979309082,0.0,-8.28013000386818e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
