time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,0.0001034183442243,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,0.0001089044963009,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,8.04364972282201e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,0.0001089044963009,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,0.00051659590099,287.8798828125,294.1499938964844,295.52447509765625,294.358642578125,296.9964294433594,295.5715026855469,289.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101910485886,1.7781005112738058e-08,0.0011018926743417,-0.0455979481339454,0.0,0.0,0.0,-0.0136276120319962,60.0,10.870058059692385,0.0,-8.278485807977631e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,0.0001034183442243,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,0.0001089044963009,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,8.04364972282201e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,0.0001089044963009,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,0.00051659590099,287.8798828125,294.1499938964844,295.52447509765625,294.358642578125,296.9964294433594,295.5715026855469,289.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101910485886,1.7781005112738058e-08,0.0011018926743417,-0.0455979481339454,0.0,0.0,0.0,-0.0136276120319962,60.0,10.870058059692385,0.0,-8.278485807977631e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,0.000103327249235,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,0.0001088085700757,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,8.036564395297319e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,0.0001088085700757,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,0.0005161408917047,287.8924560546875,294.1499938964844,295.4908447265625,294.31170654296875,296.96734619140625,295.537353515625,289.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009385343641,1.766749591070038e-08,0.0011009208392351,-0.0453014113008976,0.0,0.0,0.0,-0.0135713350027799,60.0,10.744175910949709,0.0,-8.263908313210777e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,0.000103327249235,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,0.0001088085700757,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,8.036564395297319e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,0.0001088085700757,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,0.0005161408917047,287.8924560546875,294.1499938964844,295.4908447265625,294.31170654296875,296.96734619140625,295.537353515625,289.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009385343641,1.766749591070038e-08,0.0011009208392351,-0.0453014113008976,0.0,0.0,0.0,-0.0135713350027799,60.0,10.744175910949709,0.0,-8.263908313210777e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,0.0001032285654218,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,0.0001087046548491,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,8.028888987610117e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,0.0001087046548491,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,0.0005156479310244,287.905029296875,294.1499938964844,295.4588623046875,294.26910400390625,296.9382629394531,295.5037841796875,289.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998918442055,1.7544540042990775e-08,0.0010998743819072,-0.0449801683425903,0.0,0.0,0.0,-0.0135104041546583,60.0,10.619222640991213,0.0,-8.248130711763224e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,0.0001032285654218,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,0.0001087046548491,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,8.028888987610117e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,0.0001087046548491,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,0.0005156479310244,287.905029296875,294.1499938964844,295.4588623046875,294.26910400390625,296.9382629394531,295.5037841796875,289.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998918442055,1.7544540042990775e-08,0.0010998743819072,-0.0449801683425903,0.0,0.0,0.0,-0.0135104041546583,60.0,10.619222640991213,0.0,-8.248130711763224e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,0.000103091726487,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,0.0001085605545085,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,8.018245716812089e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,0.0001085605545085,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,0.0005149643984623,287.91607666015625,294.1499938964844,295.4321594238281,294.235595703125,296.9127502441406,295.4755859375,289.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098433160223,1.7374031102690424e-08,0.0010984158143401,-0.0445346795022487,0.0,0.0,0.0,-0.0134258735924959,60.0,10.513239860534668,0.0,-8.226277259382186e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,0.0001030670464388,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,0.0001085345647879,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,8.016326319193467e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,0.0001085345647879,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,0.0005148411146365,287.9175720214844,294.1499938964844,295.4286499023437,294.2313232421875,296.9092712402344,295.471923828125,289.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098169828765,1.734327881308673e-08,0.0010981524828821,-0.0444543287158012,0.0,0.0,0.0,-0.0134106259793043,60.0,10.499371528625488,0.0,-8.222338720997868e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,0.0001029819613904,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,0.0001084449686459,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648254394531,0.0,0.0,8.009708835743368e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,0.0001084449613699,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,0.0005144160822965,287.923828125,294.1499938964844,295.41424560546875,294.21435546875,296.894775390625,295.45623779296875,289.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972644668072,1.723726228419764e-08,0.0010972472373396,-0.0441773161292076,0.0,0.0,0.0,-0.013358075171709,60.0,10.440092086791992,0.0,-8.208768775830323e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,0.0001028691112878,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,0.0001083261304302,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,8.000931120477617e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,0.0001083261231542,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,0.0005138523993082,287.9300842285156,294.1499938964844,295.4003295898437,294.19873046875,296.8802795410156,295.441162109375,289.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960571235045,1.70966405477202e-08,0.0010960400104522,-0.0438098795711994,0.0,0.0,0.0,-0.013288339599967,60.0,10.382793426513672,0.0,-8.190787781359178e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,0.0001025995152303,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,0.00010804222984,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,7.979962538229302e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,0.00010804222984,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,0.0005125057068653,287.9425048828125,294.1499938964844,295.3740539550781,294.1717529296875,296.8514709472656,295.4128723144531,289.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931865544989,1.6760724363962254e-08,0.0010931697906926,-0.0429320633411407,0.0,0.0,0.0,-0.013121822848916,60.0,10.274375915527344,0.0,-8.147911501055206e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,0.0001025995152303,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,0.00010804222984,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,7.979962538229302e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,0.00010804222984,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,0.0005125057068653,287.9425048828125,294.1499938964844,295.3740539550781,294.1717529296875,296.8514709472656,295.4128723144531,289.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931865544989,1.6760724363962254e-08,0.0010931697906926,-0.0429320633411407,0.0,0.0,0.0,-0.013121822848916,60.0,10.274375915527344,0.0,-8.147911501055206e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,0.0001022787982947,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,0.0001077045017154,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,7.955017645144835e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,0.0001077044944395,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,0.000510903657414,287.9548645019531,294.1499938964844,295.3500061035156,294.1508178710937,296.8228759765625,295.38690185546875,289.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897699976339,1.6361106247586577e-08,0.0010897535830736,-0.0418876521289348,0.0,0.0,0.0,-0.0129237184301018,60.0,10.173890113830566,0.0,-8.097051562572234e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,0.0001022787982947,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,0.0001077045017154,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,7.955017645144835e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,0.0001077044944395,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,0.000510903657414,287.9548645019531,294.1499938964844,295.3500061035156,294.1508178710937,296.8228759765625,295.38690185546875,289.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897699976339,1.6361106247586577e-08,0.0010897535830736,-0.0418876521289348,0.0,0.0,0.0,-0.0129237184301018,60.0,10.173890113830566,0.0,-8.097051562572234e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0001019227638607,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,0.0001073295788955,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,7.927326078061014e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0001073295788955,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0005091251805424,287.9671630859375,294.1499938964844,295.3273010253906,294.1340026855469,296.7945251464844,295.36260986328125,289.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859767207875,1.5917485995942116e-08,0.0010859607718884,-0.0407280847430229,0.0,0.0,0.0,-0.0127037996426224,60.0,10.079415321350098,0.0,-8.04077728844277e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0001019227638607,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,0.0001073295788955,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,7.927326078061014e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0001073295788955,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0005091251805424,287.9671630859375,294.1499938964844,295.3273010253906,294.1340026855469,296.7945251464844,295.36260986328125,289.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859767207875,1.5917485995942116e-08,0.0010859607718884,-0.0407280847430229,0.0,0.0,0.0,-0.0127037996426224,60.0,10.079415321350098,0.0,-8.04077728844277e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,0.0001015446105157,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196350097656,0.0,0.0,0.0001069313657353,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,7.897914474597201e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,0.0001069313657353,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,0.0005072362255305,287.9793701171875,294.1499938964844,295.3050537109375,294.119140625,296.7663879394531,295.33953857421875,289.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819473536685,1.5446310897004878e-08,0.001081931986846,-0.0394963175058364,0.0,0.0,0.0,-0.0124702183529734,60.0,9.989115715026855,-0.0,-7.9812224385023e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,0.0001015446105157,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196350097656,0.0,0.0,0.0001069313657353,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,7.897914474597201e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,0.0001069313657353,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,0.0005072362255305,287.9793701171875,294.1499938964844,295.3050537109375,294.119140625,296.7663879394531,295.33953857421875,289.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819473536685,1.5446310897004878e-08,0.001081931986846,-0.0394963175058364,0.0,0.0,0.0,-0.0124702183529734,60.0,9.989115715026855,-0.0,-7.9812224385023e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,0.0001013510045595,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,0.000106727493403,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,7.882856152718887e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,0.000106727493403,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,0.000506269163452,287.9854736328125,294.1499938964844,295.2940673828125,294.11236572265625,296.7523498535156,295.3282165527344,289.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798823786899,1.5205081638214324e-08,0.0010798671282827,-0.0388656184077262,0.0,0.0,0.0,-0.012350620701909,60.0,9.944540023803713,-0.0,-7.95081760429639e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,0.0001011489221127,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7316589355469,0.0,0.0,0.0001065146934706,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,7.867138629080728e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,0.0001065146861947,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,0.0005052597261965,287.9915466308594,294.1499938964844,295.2832336425781,294.1060485839844,296.7384338378906,295.3173217773437,289.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777289280667,1.4953288385299857e-08,0.0010777140269055,-0.0382072478532791,0.0,0.0,0.0,-0.0122257955372333,60.0,9.901589393615724,-0.0,-7.919143030221677e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,0.0001007413084153,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436218261719,0.0,0.0,0.0001060854483512,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,7.835435098968446e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,0.0001060854483512,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,0.0005032235640101,288.0036315917969,294.1499938964844,295.2618408203125,294.0946655273437,296.71063232421875,295.2956848144531,289.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733874514698,1.4445404872276413e-08,0.0010733730159699,-0.0368791259825229,0.0,0.0,0.0,-0.0119740255177021,60.0,9.816523551940918,-0.0,-7.855445716131727e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,0.0001007413084153,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436218261719,0.0,0.0,0.0001060854483512,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,7.835435098968446e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,0.0001060854483512,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,0.0005032235640101,288.0036315917969,294.1499938964844,295.2618408203125,294.0946655273437,296.71063232421875,295.2956848144531,289.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733874514698,1.4445404872276413e-08,0.0010733730159699,-0.0368791259825229,0.0,0.0,0.0,-0.0119740255177021,60.0,9.816523551940918,-0.0,-7.855445716131727e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,0.0001003170254989,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,0.0001056386608979,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,7.802435720805079e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,0.0001056386608979,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,0.0005011042230762,288.015625,294.1499938964844,295.2408752441406,294.0848693847656,296.68328857421875,295.275146484375,289.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688664624467,1.3916762853227738e-08,0.0010688524926081,-0.0354965142905712,0.0,0.0,0.0,-0.011711954139173,60.0,9.736907958984377,-0.0,-7.789417111325747e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,0.0001003170254989,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,0.0001056386608979,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,7.802435720805079e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,0.0001056386608979,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,0.0005011042230762,288.015625,294.1499938964844,295.2408752441406,294.0848693847656,296.68328857421875,295.275146484375,289.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688664624467,1.3916762853227738e-08,0.0010688524926081,-0.0354965142905712,0.0,0.0,0.0,-0.011711954139173,60.0,9.736907958984377,-0.0,-7.789417111325747e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.0,0.0,9.989410318667068e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,0.0001051933068083,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672424316406,0.0,0.0,7.769541844027117e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,0.0001051932995324,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,0.000498991634231,288.0275573730469,294.1499938964844,295.2203674316406,294.0765075683594,296.656005859375,295.2548828125,289.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643602581694,1.338981459042543e-08,0.0010643468704074,-0.0341181308031082,0.0,0.0,0.0,-0.0114507246762514,60.0,9.65805435180664,-0.0,-7.723877359921971e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.0,0.0,9.989410318667068e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,0.0001051933068083,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672424316406,0.0,0.0,7.769541844027117e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,0.0001051932995324,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,0.000498991634231,288.0275573730469,294.1499938964844,295.2203674316406,294.0765075683594,296.656005859375,295.2548828125,289.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643602581694,1.338981459042543e-08,0.0010643468704074,-0.0341181308031082,0.0,0.0,0.0,-0.0114507246762514,60.0,9.65805435180664,-0.0,-7.723877359921971e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,9.948372462531552e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,0.0001047611513058,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,7.737623673165217e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,0.0001047611513058,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,0.000496941676829,288.03887939453125,294.1499938964844,295.2010498046875,294.0697631835937,296.6302490234375,295.2362670898437,289.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599878150969,1.2878497379631426e-08,0.0010599748929962,-0.0327804535627365,0.0,0.0,0.0,-0.0111972438171505,60.0,9.587695121765137,-0.0,-7.660545975340939e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,9.94666334008798e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,0.0001047431505867,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,7.736293628113344e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,0.0001047431505867,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,0.0004968562861904,288.03936767578125,294.1499938964844,295.20025634765625,294.06951904296875,296.6291809082031,295.2355041503906,289.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598056251183,1.2857198861127015e-08,0.0010597927030175,-0.0327247343957424,0.0,0.0,0.0,-0.0111866854131221,60.0,9.584763526916504,-0.0,-7.657914125047682e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.925435006152838e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,0.0001045196113409,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,7.719783025095239e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,0.0001045196113409,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,0.0004957959172315,288.04522705078125,294.1499938964844,295.1903686523437,294.0664978027344,296.6158752441406,295.2260131835937,289.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575439082458,1.2592707321346096e-08,0.0010575313353911,-0.0320327132940292,0.0,0.0,0.0,-0.0110555663704872,60.0,9.549189567565918,-0.0,-7.625261844168564e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,9.904200851451606e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906494140625,0.0,0.0,0.0001042960066115,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,7.703267328906804e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,0.0001042959993355,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,0.0004947351990267,288.0511169433594,294.1499938964844,295.1805725097656,294.0637512207031,296.6025695800781,295.2165222167969,289.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552818421274,1.2328136733685824e-08,0.0010552695021033,-0.031340442597866,0.0,0.0,0.0,-0.0109244100749492,60.0,9.513607025146484,-0.0,-7.592669959421985e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.862131992122158e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,0.0001038529953802,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,7.670547347515821e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,0.0001038529953802,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,0.0004926337860524,288.06280517578125,294.1499938964844,295.16131591796875,294.0591125488281,296.5760803222656,295.1978759765625,289.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507988044992,1.1803980015656634e-08,0.0010507870465517,-0.0299688149243593,0.0,0.0,0.0,-0.0106645608320832,60.0,9.444315910339355,-0.0,-7.52830615624589e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.862131992122158e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,0.0001038529953802,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,7.670547347515821e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,0.0001038529953802,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,0.0004926337860524,288.06280517578125,294.1499938964844,295.16131591796875,294.0591125488281,296.5760803222656,295.1978759765625,289.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507988044992,1.1803980015656634e-08,0.0010507870465517,-0.0299688149243593,0.0,0.0,0.0,-0.0106645608320832,60.0,9.444315910339355,-0.0,-7.52830615624589e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,9.82116034720093e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81378173828125,0.0,0.0,0.0001034215529216,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,7.638680835952982e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,0.0001034215456456,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,0.0004905872046947,288.0744323730469,294.1499938964844,295.1424865722656,294.0555114746094,296.5499572753906,295.17987060546875,289.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046433346346,1.1293500357112409e-08,0.0010464220540598,-0.0286328177899122,0.0,0.0,0.0,-0.0104114953428506,60.0,9.379196166992188,-0.0,-7.465884976909366e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,9.82116034720093e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81378173828125,0.0,0.0,0.0001034215529216,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,7.638680835952982e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,0.0001034215456456,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,0.0004905872046947,288.0744323730469,294.1499938964844,295.1424865722656,294.0555114746094,296.5499572753906,295.17987060546875,289.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046433346346,1.1293500357112409e-08,0.0010464220540598,-0.0286328177899122,0.0,0.0,0.0,-0.0104114953428506,60.0,9.379196166992188,-0.0,-7.465884976909366e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,9.78062380454503e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,0.0001029946797643,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,7.607151928823441e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,0.0001029946797643,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,0.0004885622765868,288.08599853515625,294.1499938964844,295.1240539550781,294.05279541015625,296.5238952636719,295.1620483398437,289.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421137558296,1.0788437698749933e-08,0.0010421029292047,-0.0273108463734388,0.0,0.0,0.0,-0.010161112062633,60.0,9.31516933441162,-0.0,-7.404381108244706e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,9.78062380454503e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,0.0001029946797643,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,7.607151928823441e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,0.0001029946797643,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,0.0004885622765868,288.08599853515625,294.1499938964844,295.1240539550781,294.05279541015625,296.5238952636719,295.1620483398437,289.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421137558296,1.0788437698749933e-08,0.0010421029292047,-0.0273108463734388,0.0,0.0,0.0,-0.010161112062633,60.0,9.31516933441162,-0.0,-7.404381108244706e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,9.743245755089448e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,0.0001026010722853,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,7.57808011258021e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,0.0001026010650093,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,0.0004866952076554,288.0973815917969,294.1499938964844,295.1060485839844,294.05084228515625,296.4985656738281,295.1453857421875,289.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381311876699,1.0322734667056466e-08,0.0010381209431216,-0.0260917730629444,0.0,0.0,0.0,-0.0099302437156438,60.0,9.259140968322754,-0.0,-7.347895802922721e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,9.743245755089448e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,0.0001026010722853,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,7.57808011258021e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,0.0001026010650093,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,0.0004866952076554,288.0973815917969,294.1499938964844,295.1060485839844,294.05084228515625,296.4985656738281,295.1453857421875,289.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381311876699,1.0322734667056466e-08,0.0010381209431216,-0.0260917730629444,0.0,0.0,0.0,-0.0099302437156438,60.0,9.259140968322754,-0.0,-7.347895802922721e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,9.722890536068007e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,0.000102386722574,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,7.562248356407508e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,0.000102386715298,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,0.0004856784071307,288.10308837890625,294.1499938964844,295.0971984863281,294.0501403808594,296.4857788085937,295.1368408203125,289.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359629523009,1.0069125089273712e-08,0.0010359528241679,-0.0254278481006622,0.0,0.0,0.0,-0.0098045216873288,60.0,9.22910213470459,-0.0,-7.317225936276375e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
