time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,9.70454275375232e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479919433594,0.0,0.0,0.0001021935095195,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479309082031,0.0,0.0,7.54797802073881e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,0.0001021935095195,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,0.0004847618984058,288.1087951660156,294.1499938964844,295.0884704589844,294.0495910644531,296.4730834960937,295.1285400390625,289.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340083390474,9.840527503968133e-09,0.0010339985601603,-0.0248293746262788,0.0,0.0,0.0,-0.009691197425127,60.0,9.20106601715088,-0.0,-7.289636272389546e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593444824219,0.0,0.0,9.668737038737164e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592834472656,0.0,0.0,0.000101816454844,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592529296875,0.0,0.0,7.520128565374762e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593139648437,0.0,0.0,0.000101816454844,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593139648437,0.0,0.0,0.0004829733225051,288.1201477050781,294.1499938964844,295.0712890625,294.04888916015625,296.44781494140625,295.1121826171875,289.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301921283826,9.394413247321154e-09,0.0010301826987415,-0.0236613638699054,0.0,0.0,0.0,-0.0094700343906879,60.0,9.146450996398926,-0.0,-7.235943400019097e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593444824219,0.0,0.0,9.668737038737164e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592834472656,0.0,0.0,0.000101816454844,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592529296875,0.0,0.0,7.520128565374762e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593139648437,0.0,0.0,0.000101816454844,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593139648437,0.0,0.0,0.0004829733225051,288.1201477050781,294.1499938964844,295.0712890625,294.04888916015625,296.44781494140625,295.1121826171875,289.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301921283826,9.394413247321154e-09,0.0010301826987415,-0.0236613638699054,0.0,0.0,0.0,-0.0094700343906879,60.0,9.146450996398926,-0.0,-7.235943400019097e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705444335937,0.0,0.0,9.635363676352426e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705139160156,0.0,0.0,0.0001014650188153,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704528808594,0.0,0.0,7.494171586586162e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705444335937,0.0,0.0,0.0001014650188153,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705444335937,0.0,0.0,0.0004813062550965,288.13140869140625,294.1499938964844,295.05450439453125,294.0486755371094,296.4229431152344,295.0964660644531,289.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266363387927,8.978609855603281e-09,0.0010266273748129,-0.0225726254284381,0.0,0.0,0.0,-0.0092639029026031,60.0,9.095999717712402,-0.0,-7.186077510823452e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705444335937,0.0,0.0,9.635363676352426e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705139160156,0.0,0.0,0.0001014650188153,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704528808594,0.0,0.0,7.494171586586162e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705444335937,0.0,0.0,0.0001014650188153,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705444335937,0.0,0.0,0.0004813062550965,288.13140869140625,294.1499938964844,295.05450439453125,294.0486755371094,296.4229431152344,295.0964660644531,289.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266363387927,8.978609855603281e-09,0.0010266273748129,-0.0225726254284381,0.0,0.0,0.0,-0.0092639029026031,60.0,9.095999717712402,-0.0,-7.186077510823452e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,9.60462130024098e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,0.0001011412896332,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.881591796875,0.0,0.0,7.470261334674433e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88165283203125,0.0,0.0,0.0001011412896332,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88165283203125,0.0,0.0,0.0004797706205863,288.1425476074219,294.1499938964844,295.0381164550781,294.0487670898437,296.39849853515625,295.0813903808594,289.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233612265437,8.595593570248639e-09,0.0010233526118099,-0.0215696655213832,0.0,0.0,0.0,-0.0090740276500582,60.0,9.049890518188477,-0.0,-7.140295821272957e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,9.60462130024098e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,0.0001011412896332,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.881591796875,0.0,0.0,7.470261334674433e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88165283203125,0.0,0.0,0.0001011412896332,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88165283203125,0.0,0.0,0.0004797706205863,288.1425476074219,294.1499938964844,295.0381164550781,294.0487670898437,296.39849853515625,295.0813903808594,289.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233612265437,8.595593570248639e-09,0.0010233526118099,-0.0215696655213832,0.0,0.0,0.0,-0.0090740276500582,60.0,9.049890518188477,-0.0,-7.140295821272957e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,9.574379510013388e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.0,0.0001008228282444,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926696777344,0.0,0.0,7.446740346495062e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,0.0001008228282444,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,0.0004782600153703,288.1536560058594,294.1499938964844,295.02215576171875,294.04913330078125,296.3742370605469,295.0665283203125,289.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201397817581,8.21881496193555e-09,0.0010201315162703,-0.020582977682352,0.0,0.0,0.0,-0.0088872462511062,60.0,9.005437850952148,-0.0,-7.095402310142165e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,9.574379510013388e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.0,0.0001008228282444,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926696777344,0.0,0.0,7.446740346495062e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,0.0001008228282444,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,0.0004782600153703,288.1536560058594,294.1499938964844,295.02215576171875,294.04913330078125,296.3742370605469,295.0665283203125,289.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201397817581,8.21881496193555e-09,0.0010201315162703,-0.020582977682352,0.0,0.0,0.0,-0.0088872462511062,60.0,9.005437850952148,-0.0,-7.095402310142165e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983154296875,0.0,0.0,9.558776946505532e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89825439453125,0.0,0.0,0.0001006585298455,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982238769531,0.0,0.0,7.434604776790366e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983154296875,0.0,0.0,0.0001006585298455,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983154296875,0.0,0.0,0.0004774806147906,288.1592102050781,294.1499938964844,295.0143127441406,294.0493469238281,296.362060546875,295.05908203125,289.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184771381318,8.024422015751043e-09,0.0010184691054746,-0.02007388882339,0.0,0.0,0.0,-0.0087908767163753,60.0,8.982759475708008,-0.0,-7.072295460375244e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90386962890625,0.0,0.0,9.544634667690843e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90380859375,0.0,0.0,0.0001005095982691,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,7.423604984069243e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90386962890625,0.0,0.0,0.0001005095982691,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90386962890625,0.0,0.0,0.000476774177514,288.1647644042969,294.1499938964844,295.006591796875,294.0495910644531,296.349853515625,295.0516052246094,289.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169701417908,7.848217187245154e-09,0.0010169623419642,-0.0196124203503131,0.0,0.0,0.0,-0.0087035233154892,60.0,8.960013389587402,-0.0,-7.05138347711909e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,9.519136074231938e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,0.0001002410863293,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91485595703125,0.0,0.0,7.403772906400263e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,0.0001002410863293,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,0.000475500448374,288.17584228515625,294.1499938964844,294.9914245605469,294.05010986328125,296.32568359375,295.037109375,289.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142520768567,7.530531753729974e-09,0.0010142446262761,-0.0187803898006677,0.0,0.0,0.0,-0.0085460264235734,60.0,8.918000221252441,-0.0,-7.013758107632384e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,9.519136074231938e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,0.0001002410863293,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91485595703125,0.0,0.0,7.403772906400263e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,0.0001002410863293,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,0.000475500448374,288.17584228515625,294.1499938964844,294.9914245605469,294.05010986328125,296.32568359375,295.037109375,289.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142520768567,7.530531753729974e-09,0.0010142446262761,-0.0187803898006677,0.0,0.0,0.0,-0.0085460264235734,60.0,8.918000221252441,-0.0,-7.013758107632384e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,9.496477287029848e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,0.0001000024785753,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92584228515625,0.0,0.0,7.386149081867188e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,0.0001000024785753,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,0.0004743686004076,288.1868591308594,294.1499938964844,294.97662353515625,294.0505065917969,296.3017883300781,295.0231018066406,289.4364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118382051587,7.248229128009598e-09,0.0010118308709934,-0.0180409960448741,0.0,0.0,0.0,-0.0084060793742537,60.0,8.87942123413086,-0.0,-6.980408073786748e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,9.496477287029848e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,0.0001000024785753,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92584228515625,0.0,0.0,7.386149081867188e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,0.0001000024785753,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,0.0004743686004076,288.1868591308594,294.1499938964844,294.97662353515625,294.0505065917969,296.3017883300781,295.0231018066406,289.4364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118382051587,7.248229128009598e-09,0.0010118308709934,-0.0180409960448741,0.0,0.0,0.0,-0.0084060793742537,60.0,8.87942123413086,-0.0,-6.980408073786748e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368896484375,0.0,0.0,9.47710359469056e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93682861328125,0.0,0.0,9.979846072383224e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,7.371080573648214e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368591308594,0.0,0.0,9.979846072383224e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368591308594,0.0,0.0,0.0004734008398372,288.1977844238281,294.1499938964844,294.9622497558594,294.0507202148437,296.2782592773437,295.0095520019531,289.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097733465954,7.0068528756905835e-09,0.0010097663616761,-0.0174087714403867,0.0,0.0,0.0,-0.0082864155992865,60.0,8.843565940856934,-0.0,-6.951955811018706e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368896484375,0.0,0.0,9.47710359469056e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93682861328125,0.0,0.0,9.979846072383224e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,7.371080573648214e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368591308594,0.0,0.0,9.979846072383224e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368591308594,0.0,0.0,0.0004734008398372,288.1977844238281,294.1499938964844,294.9622497558594,294.0507202148437,296.2782592773437,295.0095520019531,289.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097733465954,7.0068528756905835e-09,0.0010097663616761,-0.0174087714403867,0.0,0.0,0.0,-0.0082864155992865,60.0,8.843565940856934,-0.0,-6.951955811018706e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,9.459964348934592e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,9.961798059521244e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476928710937,0.0,0.0,7.357750291703269e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,9.961798059521244e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,0.0004725447215605,288.2086486816406,294.1499938964844,294.9482421875,294.0506286621094,296.2550964355469,294.9964294433594,289.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079477215185,6.793325457721266e-09,0.0010079409694299,-0.0168494712561368,0.0,0.0,0.0,-0.0081805633381009,60.0,8.810419082641602,-0.0,-6.926834572595908e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,9.459964348934592e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,9.961798059521244e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476928710937,0.0,0.0,7.357750291703269e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,9.961798059521244e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,0.0004725447215605,288.2086486816406,294.1499938964844,294.9482421875,294.0506286621094,296.2550964355469,294.9964294433594,289.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079477215185,6.793325457721266e-09,0.0010079409694299,-0.0168494712561368,0.0,0.0,0.0,-0.0081805633381009,60.0,8.810419082641602,-0.0,-6.926834572595908e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532165527344,0.0,0.0,9.449942444916816e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9531555175781,0.0,0.0,9.951245010597631e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.953125,0.0,0.0,7.349955558311194e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532165527344,0.0,0.0,9.951245010597631e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95318603515625,0.0,0.0,0.0004720441356766,288.2140808105469,294.1499938964844,294.94140625,294.0504150390625,296.2434997558594,294.9898376464844,289.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068808915093,6.668467111836662e-09,0.0010068741394206,-0.0165224187076091,0.0,0.0,0.0,-0.0081186695024371,60.0,8.793610572814941,-0.0,-6.912166128358876e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,9.441647125640884e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,9.942509495886044e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585876464844,0.0,0.0,7.343503966694698e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,9.942509495886044e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,0.0004716297553386,288.2195129394531,294.1499938964844,294.93463134765625,294.05010986328125,296.2318420410156,294.98321533203125,289.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059962514787,6.565116894563516e-09,0.0010059897322207,-0.0162517018616199,0.0,0.0,0.0,-0.0080674309283494,60.0,8.776520729064941,-0.0,-6.900036453316717e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96954345703125,0.0,0.0,9.428186604054643e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.969482421875,0.0,0.0,9.92833447526209e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9694519042969,0.0,0.0,7.333033863687888e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,9.92833447526209e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,0.0004709573695436,288.2303771972656,294.1499938964844,294.9214172363281,294.0491027832031,296.2087097167969,294.97027587890625,289.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045610833913,6.3974088249096894e-09,0.0010045546805486,-0.0158123951405286,0.0,0.0,0.0,-0.0079842861741781,60.0,8.7444429397583,-0.0,-6.880375735818235e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96954345703125,0.0,0.0,9.428186604054643e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.969482421875,0.0,0.0,9.92833447526209e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9694519042969,0.0,0.0,7.333033863687888e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,9.92833447526209e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,0.0004709573695436,288.2303771972656,294.1499938964844,294.9214172363281,294.0491027832031,296.2087097167969,294.97027587890625,289.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045610833913,6.3974088249096894e-09,0.0010045546805486,-0.0158123951405286,0.0,0.0,0.0,-0.0079842861741781,60.0,8.7444429397583,-0.0,-6.880375735818235e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803771972656,0.0,0.0,9.417511319043116e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,9.917093120748176e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98028564453125,0.0,0.0,7.324731268454343e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803466796875,0.0,0.0,9.917093120748176e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803466796875,0.0,0.0,0.0004704241000581,288.2411804199219,294.1499938964844,294.9085693359375,294.0474548339844,296.18585205078125,294.9576721191406,289.4719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034239385277,6.264409435630114e-09,0.0010034176521003,-0.0154640013352036,0.0,0.0,0.0,-0.0079183541238307,60.0,8.714265823364258,-0.0,-6.864803481221315e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803771972656,0.0,0.0,9.417511319043116e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,9.917093120748176e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98028564453125,0.0,0.0,7.324731268454343e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803466796875,0.0,0.0,9.917093120748176e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803466796875,0.0,0.0,0.0004704241000581,288.2411804199219,294.1499938964844,294.9085693359375,294.0474548339844,296.18585205078125,294.9576721191406,289.4719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034239385277,6.264409435630114e-09,0.0010034176521003,-0.0154640013352036,0.0,0.0,0.0,-0.0079183541238307,60.0,8.714265823364258,-0.0,-6.864803481221315e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,9.40993268159218e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,9.90911212284118e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910888671875,0.0,0.0,7.318836287595332e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,9.90911212284118e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,0.0004700455174315,288.2519226074219,294.1499938964844,294.8961181640625,294.0450744628906,296.1632995605469,294.9453125,289.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026158997789,6.169987631921003e-09,0.0010026097297668,-0.0152166578918695,0.0,0.0,0.0,-0.0078715421259403,60.0,8.685433387756348,-0.0,-6.853759515479396e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,9.40993268159218e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,9.90911212284118e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910888671875,0.0,0.0,7.318836287595332e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,9.90911212284118e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,0.0004700455174315,288.2519226074219,294.1499938964844,294.8961181640625,294.0450744628906,296.1632995605469,294.9453125,289.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026158997789,6.169987631921003e-09,0.0010026097297668,-0.0152166578918695,0.0,0.0,0.0,-0.0078715421259403,60.0,8.685433387756348,-0.0,-6.853759515479396e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,9.405131277162582e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018615722656,0.0,0.0,9.904056787490843e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,7.315102266147733e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,9.904056059895085e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,0.0004698057018686,288.2626342773437,294.1499938964844,294.884033203125,294.0418395996094,296.14111328125,294.9332275390625,289.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021047201007,6.110175476692348e-09,0.0010020985500887,-0.0150599759072065,0.0,0.0,0.0,-0.0078418925404548,60.0,8.657926559448242,-0.0,-6.846767774959518e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,9.405131277162582e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018615722656,0.0,0.0,9.904056787490843e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,7.315102266147733e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,9.904056059895085e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,0.0004698057018686,288.2626342773437,294.1499938964844,294.884033203125,294.0418395996094,296.14111328125,294.9332275390625,289.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021047201007,6.110175476692348e-09,0.0010020985500887,-0.0150599759072065,0.0,0.0,0.0,-0.0078418925404548,60.0,8.657926559448242,-0.0,-6.846767774959518e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072937011719,0.0,0.0,9.401249553775416e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072631835937,0.0,0.0,9.899969154503196e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072326660156,0.0,0.0,7.312083471333608e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072937011719,0.0,0.0,9.899969154503196e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072937011719,0.0,0.0,0.0004696118121501,288.2679748535156,294.1499938964844,294.87811279296875,294.0398864746094,296.1300048828125,294.9271850585937,289.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016923770308,6.061818602631774e-09,0.0010016863234341,-0.0149332983419299,0.0,0.0,0.0,-0.0078179258853197,60.0,8.644176483154297,-0.0,-6.841117539124755e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126647949219,0.0,0.0,9.399142436450349e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126342773437,0.0,0.0,9.897749259835108e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126037597656,0.0,0.0,7.310444198083133e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126647949219,0.0,0.0,9.897749259835108e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126647949219,0.0,0.0,0.0004695065435953,288.2733154296875,294.1499938964844,294.872314453125,294.0376892089844,296.11883544921875,294.921142578125,289.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014671133831,6.0355582753857115e-09,0.0010014611762017,-0.0148645071312785,0.0,0.0,0.0,-0.0078049041330814,60.0,8.630268096923828,-0.0,-6.838050126134476e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234069824219,0.0,0.0,9.397829853696749e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,9.896367555484176e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233459472656,0.0,0.0,7.309423381229863e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234069824219,0.0,0.0,9.896367555484176e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234069824219,0.0,0.0,0.0004694410017691,288.2840270996094,294.1499938964844,294.8609619140625,294.032470703125,296.09674072265625,294.9091796875,289.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013262508437,6.019212683838759e-09,0.0010013203136622,-0.0148216895759105,0.0,0.0,0.0,-0.0077967955730855,60.0,8.6030912399292,-0.0,-6.836141608346227e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234069824219,0.0,0.0,9.397829853696749e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,9.896367555484176e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233459472656,0.0,0.0,7.309423381229863e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234069824219,0.0,0.0,9.896367555484176e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234069824219,0.0,0.0,0.0004694410017691,288.2840270996094,294.1499938964844,294.8609619140625,294.032470703125,296.09674072265625,294.9091796875,289.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013262508437,6.019212683838759e-09,0.0010013203136622,-0.0148216895759105,0.0,0.0,0.0,-0.0077967955730855,60.0,8.6030912399292,-0.0,-6.836141608346227e-08,0.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.050000000745058,9.399551345268264e-05,298.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.050000000745058,9.898179996525867e-05,298.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0340576171875,0.0,0.050000000745058,7.310762157430872e-05,298.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.050000000745058,9.898179996525867e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.050000000745058,0.0004695269744843,288.294677734375,284.95001220703125,294.8500061035156,294.0260925292969,296.07489013671875,294.8974609375,289.50634765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015100706368,6.0406559754255795e-09,0.0010015040170401,-0.014877863228321,0.0,0.0,0.0,-0.0078074280172586,60.0,8.576501846313477,-0.0,-6.83864627148978e-08,1.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.050000000745058,9.399551345268264e-05,298.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.050000000745058,9.898179996525867e-05,298.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0340576171875,0.0,0.050000000745058,7.310762157430872e-05,298.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.050000000745058,9.898179996525867e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.050000000745058,0.0004695269744843,288.294677734375,284.95001220703125,294.8500061035156,294.0260925292969,296.07489013671875,294.8974609375,289.50634765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015100706368,6.0406559754255795e-09,0.0010015040170401,-0.014877863228321,0.0,0.0,0.0,-0.0078074280172586,60.0,8.576501846313477,-0.0,-6.83864627148978e-08,1.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0477905273437,0.6343138813972473,0.050000000745058,0.040693525224924,298.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0477600097656,0.6343138813972473,0.050000000745058,0.0428522415459156,298.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0477600097656,0.6343138813972473,0.050000000745058,0.0316505208611488,298.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0477905273437,0.6343138813972473,0.050000000745058,0.0428522415459156,298.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0477905273437,0.6343138813972473,0.050000000745058,0.2032725811004638,289.2276306152344,284.95001220703125,294.8446960449219,294.0226745605469,297.3618469238281,297.797119140625,289.6909484863281,1.0,0.1096933409571647,0.1857917755842209,0.1857917755842209,1.0,1.0,-0.433510810136795,0.0169084388762712,0.4166023731231689,-0.1004064455628395,0.0,0.0,0.0,10.240737915039062,60.0,1108.509521484375,0.0,12.233808517456056,1.0,280.77276611328125,283.7485046386719,301.0174865722656,303.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.786014454181012e-21,3.393007227090506e-21,3.393007227090506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.09881591796875,0.6326397061347961,0.050000000745058,0.0452308095991611,298.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.09881591796875,0.6326397061347961,0.050000000745058,0.0476302206516265,298.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09881591796875,0.6326397061347961,0.050000000745058,0.0351795181632041,298.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.09881591796875,0.6326397061347961,0.050000000745058,0.0476302206516265,298.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.09881591796875,0.6326397061347961,0.050000000745058,0.2259372472763061,290.208984375,284.95001220703125,294.83953857421875,294.01934814453125,297.52899169921875,298.4888000488281,290.7939453125,1.0,0.1210713982582092,0.3715835511684418,0.3715835511684418,1.0,1.0,-0.4819415211677551,0.0760350748896598,0.4059064388275146,-0.053441047668457,1.0,1.0,0.0,12.527582168579102,60.0,7257.6845703125,0.0,16.6734676361084,1.0,280.84088134765625,287.7285461425781,301.0246276855469,303.0104064941406,293.1499938964844,293.1499938964844,283.1499938964844,2675.97900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.108830526471138,1.0,0.0,0.0,0.543868362903595,0.5438835024833679,2.4370444862142904e-07,3.2082338333129883,3.208220958709717,1.2754091585520657e-05,0.0,0.0,-0.0,4456.61572265625,0.0,11.829904556274414,1301.4527587890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584228515625,0.5717369914054871,0.050000000745058,0.0456763580441474,298.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584228515625,0.5717369914054871,0.050000000745058,0.0480994023382663,298.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584228515625,0.5717369914054871,0.050000000745058,0.035526055842638,298.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584228515625,0.5717369914054871,0.050000000745058,0.0480994023382663,298.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584228515625,0.5717369914054871,0.050000000745058,0.228162869811058,287.0528564453125,284.95001220703125,294.82977294921875,294.0130920410156,297.0167236328125,298.4548645019531,286.21221923828125,1.0,0.1405515521764755,0.7431671023368835,0.7431671023368835,1.0,1.0,-0.486691266298294,0.1984755992889404,0.2882156670093536,0.0673931017518043,1.0,1.0,0.0,20.070940017700195,60.0,15193.705078125,0.0,23.171661376953125,1.0,282.1867980957031,285.9060974121094,299.0475769042969,301.01385498046875,293.1499938964844,293.1499938964844,283.1499938964844,2690.903564453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155393719673157,1.0,0.0,0.0,1.0926300287246704,1.0926320552825928,7.986093919498671e-08,4.265707969665527,4.265697956085205,9.78777461568825e-06,0.0,0.0,-0.0,5568.95947265625,0.0,39.94492721557617,1895.40771484375,0.0,1018.7164306640624,0.2797144055366516,1.0,0.0,3.0,1.0,0.0
