time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584228515625,0.5717369914054871,0.050000000745058,0.0456763580441474,298.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584228515625,0.5717369914054871,0.050000000745058,0.0480994023382663,298.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584228515625,0.5717369914054871,0.050000000745058,0.035526055842638,298.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584228515625,0.5717369914054871,0.050000000745058,0.0480994023382663,298.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584228515625,0.5717369914054871,0.050000000745058,0.228162869811058,287.0528564453125,284.95001220703125,294.82977294921875,294.0130920410156,297.0167236328125,298.4548645019531,286.21221923828125,1.0,0.1405515521764755,0.7431671023368835,0.7431671023368835,1.0,1.0,-0.486691266298294,0.1984755992889404,0.2882156670093536,0.0673931017518043,1.0,1.0,0.0,20.070940017700195,60.0,15193.705078125,0.0,23.171661376953125,1.0,282.1867980957031,285.9060974121094,299.0475769042969,301.01385498046875,293.1499938964844,293.1499938964844,283.1499938964844,2690.903564453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155393719673157,1.0,0.0,0.0,1.0926300287246704,1.0926320552825928,7.986093919498671e-08,4.265707969665527,4.265697956085205,9.78777461568825e-06,0.0,0.0,-0.0,5568.95947265625,0.0,39.94492721557617,1895.40771484375,0.0,1018.7164306640624,0.2797144055366516,1.0,0.0,3.0,1.0,0.0
17733900,298.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881530761719,0.5498777627944946,0.050000000745058,0.0458133779466152,298.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881530761719,0.5498777627944946,0.050000000745058,0.0482436940073967,298.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881530761719,0.5498777627944946,0.050000000745058,0.0356326289474964,298.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881530761719,0.5498777627944946,0.050000000745058,0.0482436940073967,298.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881530761719,0.5498777627944946,0.050000000745058,0.228847324848175,285.77978515625,284.95001220703125,294.8251647949219,294.0101318359375,296.8962097167969,298.41339111328125,285.4265441894531,1.0,0.1489468514919281,0.9289588332176208,0.9289588332176208,1.0,1.0,-0.4881514012813568,0.2073632925748825,0.2807880938053131,0.0759684070944786,1.0,1.0,0.0,23.73416328430176,60.0,14145.1044921875,0.0,26.319499969482425,1.0,282.62939453125,285.19012451171875,297.8183898925781,299.4247741699219,293.1499938964844,293.1499938964844,283.1499938964844,4137.72802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305774450302124,1.0,0.0,0.0,1.3548928499221802,1.354896068572998,1.2249893188709393e-07,4.265918731689453,4.265908718109131,9.785976544662844e-06,0.0,0.0,-0.0,4879.15087890625,0.0,76.13455200195312,1895.436279296875,0.0,1111.9273681640625,0.3409425020217895,1.0,0.0,3.0,1.0,0.0
17733960,298.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324584960937,0.5330326557159424,0.050000000745058,0.045944157987833,298.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324584960937,0.5330326557159424,0.050000000745058,0.0483814105391502,298.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324584960937,0.5330326557159424,0.050000000745058,0.0357343442738056,298.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324584960937,0.5330326557159424,0.050000000745058,0.0483814105391502,298.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324584960937,0.5330326557159424,0.050000000745058,0.2295005917549133,285.29248046875,284.95001220703125,294.8207092285156,294.0072937011719,296.8315124511719,298.3729553222656,285.1838073730469,1.0,0.1565039008855819,0.9431670904159546,0.9431670904159546,0.800000011920929,1.0,-0.4895450174808502,0.2142011374235153,0.2753438651561737,0.0825361385941505,0.9706818461418152,0.9706818461418152,0.0,27.23313331604004,60.0,13672.255859375,0.0,29.346586227416992,1.0,282.9001770019531,284.97320556640625,297.0937194824219,298.4219970703125,293.1499938964844,293.1499938964844,283.1499938964844,5717.72998046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599229633808136,1.0,0.0,0.0,1.5800045728683472,1.580008864402771,1.665753188717645e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4950.1318359375,0.0,121.03112030029295,1895.4371337890625,0.0,924.5194091796876,0.3986134827136993,1.0,0.0,3.0,1.0,0.0
17734020,298.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.5101789236068726,0.050000000745058,0.046181347221136,298.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.5101789236068726,0.050000000745058,0.0486311838030815,298.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.5101789236068726,0.050000000745058,0.0359188243746757,298.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.5101789236068726,0.050000000745058,0.0486311838030815,298.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.5101789236068726,0.050000000745058,0.2306853830814361,285.0645446777344,284.95001220703125,294.81231689453125,294.0019836425781,296.0025634765625,298.3031616210937,285.0243835449219,1.0,0.1693452447652816,0.9715835452079772,0.9715835452079772,0.4000000059604645,1.0,-0.4920710623264313,0.3530216515064239,0.1390494257211685,0.2203353196382522,0.9539777636528016,0.9539777636528016,0.0,33.59663009643555,60.0,13484.525390625,0.0,34.915287017822266,1.0,283.1087646484375,284.759033203125,296.6203308105469,297.7168884277344,293.1499938964844,293.1499938964844,283.1499938964844,9390.85546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076774954795837,1.0,0.0,0.0,1.9739035367965696,1.9739103317260744,2.5998318164965895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.31640625,0.0,237.88270568847656,1895.4371337890625,0.0,531.04248046875,0.4952854514122009,1.0,0.0,3.0,1.0,0.0
17734080,298.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.5101789236068726,0.050000000745058,0.046181347221136,298.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.5101789236068726,0.050000000745058,0.0486311838030815,298.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.5101789236068726,0.050000000745058,0.0359188243746757,298.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.5101789236068726,0.050000000745058,0.0486311838030815,298.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.5101789236068726,0.050000000745058,0.2306853830814361,285.0645446777344,284.95001220703125,294.81231689453125,294.0019836425781,296.0025634765625,298.3031616210937,285.0243835449219,1.0,0.1693452447652816,0.9715835452079772,0.9715835452079772,0.4000000059604645,1.0,-0.4920710623264313,0.3530216515064239,0.1390494257211685,0.2203353196382522,0.9539777636528016,0.9539777636528016,0.0,33.59663009643555,60.0,13484.525390625,0.0,34.915287017822266,1.0,283.1087646484375,284.759033203125,296.6203308105469,297.7168884277344,293.1499938964844,293.1499938964844,283.1499938964844,9390.85546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076774954795837,1.0,0.0,0.0,1.9739035367965696,1.9739103317260744,2.5998318164965895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.31640625,0.0,237.88270568847656,1895.4371337890625,0.0,531.04248046875,0.4952854514122009,1.0,0.0,3.0,1.0,0.0
17734140,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.5002137422561646,0.050000000745058,0.0463183969259262,298.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.5002137422561646,0.050000000745058,0.0487755015492439,298.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.5002137422561646,0.050000000745058,0.0360254198312759,298.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.5002137422561646,0.050000000745058,0.0487755015492439,297.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.5002137422561646,0.050000000745058,0.2313699871301651,284.93280029296875,284.95001220703125,294.8071594238281,293.9987487792969,295.03228759765625,298.2645568847656,284.875,1.0,0.176333412528038,0.9903194308280944,0.9903194308280944,0.1362673193216323,1.0,-0.4935438334941864,0.4740919172763824,0.0194519199430942,0.3406729698181152,0.889206051826477,0.889206051826477,0.0,37.28137969970703,60.0,13311.0341796875,-0.0,38.17424774169922,1.0,283.1398010253906,284.6152038574219,296.64569091796875,297.6797790527344,293.1499938964844,293.1499938964844,283.1499938964844,12559.044921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608305096626282,1.0,0.0,0.0,2.1776657104492188,2.177674055099488,3.1642863973502244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.2060546875,0.0,324.4589538574219,1895.4371337890625,0.0,400.208740234375,0.5433655381202698,1.0,0.0,3.0,1.0,0.0
17734200,298.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.4960374534130096,0.050000000745058,0.046383611857891,298.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.4960374534130096,0.050000000745058,0.048844177275896,298.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.4960374534130096,0.050000000745058,0.0360761433839798,298.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.4960374534130096,0.050000000745058,0.048844177275896,297.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.4960374534130096,0.050000000745058,0.2316957414150238,284.8587341308594,284.95001220703125,294.8045959472656,293.99713134765625,294.8234558105469,298.2464294433594,284.81280517578125,1.0,0.1795300990343094,1.0,1.0,0.0,1.0,-0.4942274689674377,0.4942255914211273,1.8942112092190653e-06,0.3606427311897278,0.8269541263580322,0.8269541263580322,0.0,39.0294075012207,60.0,13212.1015625,-0.0,39.72006988525391,1.0,283.1451721191406,284.5731506347656,296.6940612792969,297.7073059082031,293.1499938964844,293.1499938964844,283.1499938964844,15224.580078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434897005558014,1.0,0.0,0.0,2.222087144851685,2.222096443176269,3.294697421551973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.1982421875,0.0,354.5062866210937,1895.4371337890625,0.0,360.4467468261719,0.5538668632507324,1.0,0.0,3.0,1.0,0.0
17734260,298.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.4877190589904785,0.050000000745058,0.0465265400707721,298.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.4877190589904785,0.050000000745058,0.0489946864545345,298.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.4877190589904785,0.050000000745058,0.0361873097717762,298.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.4877190589904785,0.050000000745058,0.0489946864545345,297.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.4877190589904785,0.050000000745058,0.2324097007513046,284.7865600585937,284.95001220703125,294.7987365722656,293.99346923828125,294.7995300292969,298.2070007324219,284.7963562011719,1.0,0.1863046288490295,1.0,1.0,0.0,1.0,-0.4957509934902191,0.4957506358623504,3.5782267104877974e-07,0.3621078729629516,0.6997061371803284,0.6997061371803284,0.0,42.85490036010742,60.0,12942.6552734375,-0.0,43.110687255859375,1.0,283.14923095703125,284.6241760253906,296.8226318359375,297.7998962402344,293.1499938964844,293.1499938964844,283.1499938964844,23280.64453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175154864788055,1.0,0.0,0.0,2.074246883392334,2.074256658554077,2.870874880045449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.1650390625,0.0,330.9328308105469,1895.4371337890625,0.0,307.637939453125,0.5375298857688904,1.0,0.0,3.0,1.0,0.0
17734320,298.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.4862864017486572,0.050000000745058,0.046552550047636,298.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.4862864017486572,0.050000000745058,0.0490220747888088,298.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.4862864017486572,0.050000000745058,0.0362075380980968,298.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.4862864017486572,0.050000000745058,0.0490220747888088,297.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.4862864017486572,0.050000000745058,0.2325396239757537,284.79449462890625,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.1999206542969,284.81170654296875,1.0,0.187509223818779,1.0,1.0,0.0,1.0,-0.496028184890747,0.4960278272628784,3.580435361527634e-07,0.362385481595993,0.6871374845504761,0.6871374845504761,0.0,43.551151275634766,48.0,12905.927734375,-0.0,43.729957580566406,1.0,283.1494445800781,284.6527404785156,296.8454284667969,297.819091796875,293.1499938964844,293.1499938964844,283.1499938964844,24194.044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146075546741485,1.0,0.0,0.0,2.0274574756622314,2.0274672508239746,2.7428171733845375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.59375,0.0,317.1513061523437,1895.4371337890625,0.0,302.1526184082031,0.5267617702484131,1.0,0.0,3.0,1.0,0.0
17734380,298.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.4839881658554077,0.050000000745058,0.0465947985649108,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.4839881658554077,0.050000000745058,0.0490665659308433,298.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.4839881658554077,0.050000000745058,0.0362403988838195,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.4839881658554077,0.050000000745058,0.0490665659308433,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.4839881658554077,0.050000000745058,0.232750654220581,284.89080810546875,284.95001220703125,294.7916564941406,293.9891052246094,294.7923583984375,298.16571044921875,284.9151306152344,1.0,0.1889889240264892,1.0,1.0,0.0,1.0,-0.4964786767959595,0.4964783191680908,3.586196726246272e-07,0.3631423413753509,0.6831849217414856,0.6831849217414856,0.0,44.68526840209961,48.0,12877.3232421875,-0.0,44.73998260498047,1.0,283.14990234375,284.7918701171875,296.94793701171875,297.9262084960937,293.1499938964844,293.1499938964844,283.1499938964844,22537.7734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083385169506073,1.0,0.0,0.0,1.864892840385437,1.8649015426635744,2.3206047217172454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.62109375,0.0,254.7213134765625,1895.4371337890625,0.0,290.5794982910156,0.4939732253551483,1.0,0.0,3.0,1.0,0.0
17734440,298.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.4840549826622009,0.050000000745058,0.0465935617685318,298.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.4840549826622009,0.050000000745058,0.0490652658045291,298.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.4840549826622009,0.050000000745058,0.0362394377589225,298.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.4840549826622009,0.050000000745058,0.0490652658045291,297.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.4840549826622009,0.050000000745058,0.2327444851398468,284.8970031738281,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1636962890625,284.9196472167969,1.0,0.1889117062091827,1.0,1.0,0.0,1.0,-0.4964655339717865,0.4964651763439178,3.586220600482193e-07,0.3631625473499298,0.6850769519805908,0.6850769519805908,0.0,44.65253448486328,36.0,12884.1123046875,-0.0,44.710784912109375,1.0,283.14990234375,284.7957458496094,296.9537658691406,297.93377685546875,293.1499938964844,293.1499938964844,283.1499938964844,22271.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085021615028381,1.0,0.0,0.0,1.8628251552581787,1.8628336191177368,2.315461387070173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.19189453125,0.0,253.04949951171875,1895.4371337890625,0.0,290.8773498535156,0.4900195300579071,1.0,0.0,3.0,1.0,0.0
17734500,298.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4852566719055176,0.050000000745058,0.0465714074671268,298.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4852566719055176,0.050000000745058,0.0490419343113899,298.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4852566719055176,0.050000000745058,0.0362222045660018,298.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4852566719055176,0.050000000745058,0.0490419343113899,297.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4852566719055176,0.050000000745058,0.2326338291168213,284.93438720703125,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.14898681640625,284.9465637207031,1.0,0.1877355426549911,1.0,1.0,0.0,1.0,-0.4962295591831207,0.4962292015552521,3.58528467359065e-07,0.3632249236106872,0.6991147994995117,0.6991147994995117,0.0,44.0624885559082,36.0,12895.58203125,-0.0,44.18490219116211,1.0,283.14996337890625,284.82244873046875,296.9916381835937,297.9835510253906,293.1499938964844,293.1499938964844,283.1499938964844,20114.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110566973686218,1.0,0.0,0.0,1.839859127998352,1.839867115020752,2.258720712688957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.5703125,0.0,237.7268829345703,1895.4371337890625,0.0,295.5563659667969,0.4832747876644134,1.0,0.0,3.0,1.0,0.0
17734560,298.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.4878090322017669,0.050000000745058,0.0465249121189117,298.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.4878090322017669,0.050000000745058,0.0489929728209972,298.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.4878090322017669,0.050000000745058,0.0361860431730747,298.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.4878090322017669,0.050000000745058,0.0489929728209972,297.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.4878090322017669,0.050000000745058,0.2324015647172927,284.9515075683594,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13623046875,284.9555053710937,1.0,0.1854259669780731,1.0,1.0,0.0,1.0,-0.49573415517807,0.4957337975502014,3.582160843507154e-07,0.3631004095077514,0.7087976336479187,0.7087976336479187,0.0,42.82155227661133,25.0,12905.2822265625,-0.0,43.08059310913086,1.0,283.1499938964844,284.82720947265625,297.0140991210937,298.0181579589844,293.1499938964844,293.1499938964844,283.1499938964844,18955.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153392910957336,1.0,0.0,0.0,1.838798880577088,1.838806629180908,2.256118136756413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.1259765625,0.0,233.03399658203125,1895.4371337890625,0.0,303.52569580078125,0.4805308878421783,1.0,0.0,3.0,1.0,0.0
17734620,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.4945967197418213,0.050000000745058,0.0464071817696094,298.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.4945967197418213,0.050000000745058,0.0488689951598644,298.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.4945967197418213,0.050000000745058,0.0360944718122482,298.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.4945967197418213,0.050000000745058,0.0488689951598644,297.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.4945967197418213,0.050000000745058,0.2318134754896164,284.9556579589844,284.95001220703125,294.78143310546875,293.9828796386719,294.781982421875,298.1178283691406,284.95465087890625,1.0,0.179623544216156,1.0,1.0,0.0,1.0,-0.4944799542427063,0.4944795966148376,3.573400988443609e-07,0.3625960052013397,0.7143020629882812,0.7143020629882812,0.0,39.67756652832031,25.0,12880.5244140625,-0.0,40.29240036010742,1.0,283.1499938964844,284.82489013671875,297.0210266113281,298.0376892089844,293.1499938964844,293.1499938964844,283.1499938964844,18246.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224298596382141,1.0,0.0,0.0,1.8385134935379028,1.838521242141724,2.2554181100531426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.18701171875,0.0,230.2779693603516,1895.4371337890625,0.0,317.0873718261719,0.4788313210010528,1.0,0.0,3.0,1.0,0.0
17734680,298.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.4960668981075287,0.050000000745058,0.0463831238448619,298.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.4960668981075287,0.050000000745058,0.0488436631858348,298.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.4960668981075287,0.050000000745058,0.0360757634043693,298.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.4960668981075287,0.050000000745058,0.0488436631858348,297.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.4960668981075287,0.050000000745058,0.2316933125257492,284.9550476074219,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1151733398437,284.9539489746094,1.0,0.1784216165542602,1.0,1.0,0.0,1.0,-0.4942235648632049,0.4942232072353363,3.571541924429767e-07,0.3624775409698486,0.7143836617469788,0.7143836617469788,0.0,39.03502655029297,25.0,12873.74609375,-0.0,39.72426223754883,1.0,283.1499938964844,284.8244323730469,297.0190734863281,298.03668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18217.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423317402601242,1.0,0.0,0.0,1.8380047082901,1.838012456893921,2.254169970683506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.98681640625,0.0,230.01480102539065,1895.4371337890625,0.0,318.8188781738281,0.4786533713340759,1.0,0.0,3.0,1.0,0.0
17734740,298.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.5112090706825256,0.050000000745058,0.0461682751774787,298.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.5112090706825256,0.1466998755931854,0.0486174188554286,298.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7541716694831848,0.1531892716884613,0.1062551140785217,298.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.5112090706825256,0.050000000745058,0.0486174188554286,297.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.5112090706825256,0.050000000745058,0.2306201010942459,285.0371398925781,284.95001220703125,294.7779541015625,293.9808044433594,294.7783508300781,298.08154296875,285.1009216308594,1.0,0.176138162612915,1.0,1.0,0.0,1.0,-0.5763489603996277,0.5763485431671143,4.305646257307673e-07,0.4249686896800995,0.7800748348236084,0.7800748348236084,0.0,33.95648193359375,25.0,14535.1103515625,-0.0,44.23626708984375,1.0,283.1499938964844,284.9818115234375,297.02642822265625,298.0929260253906,293.1499938964844,293.1499938964844,283.1499938964844,16014.6865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4290008246898651,1.0,0.0,0.0,1.8873919248580933,1.887399435043335,2.376936407699759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.18408203125,0.0,236.6980895996093,1895.4371337890625,0.0,330.0957946777344,0.4862330257892608,1.0,0.0,3.0,1.0,0.0
17734800,297.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.5282685160636902,0.050000000745058,0.0459862723946571,298.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7269417643547058,0.1477385759353637,0.117178238928318,298.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.7788895964622498,0.1513205170631408,0.1072088181972503,298.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.5282685160636902,0.050000000745058,0.0484257601201534,297.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.5282685160636902,0.050000000745058,0.2297109514474868,285.1379089355469,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.05157470703125,285.2011108398437,1.0,0.1760236769914627,1.0,1.0,0.0,1.0,-0.6580817699432373,0.6580812335014343,5.092569494991039e-07,0.4865436255931854,0.8784033060073853,0.8784033060073853,0.0,29.78222846984864,28.0,16174.67578125,-0.0,49.63240814208984,1.0,283.1499938964844,285.04986572265625,297.0555114746094,298.1746520996094,293.1499938964844,293.1499938964844,283.1499938964844,12848.6669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360311925411224,1.0,0.0,0.0,2.0031087398529053,2.0031163692474365,2.677333270639793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.51611328125,0.0,261.6474304199219,1895.4371337890625,0.0,344.5220947265625,0.5053970813751221,1.0,0.0,3.0,1.0,0.0
17734860,297.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.5345150232315063,0.050000000745058,0.0459307357668876,297.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.7728749513626099,0.1432489901781082,0.1376630514860153,297.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.7852723598480225,0.1519818902015686,0.1065448597073555,297.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.5345150232315063,0.143347829580307,0.0483672730624675,297.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.5345150232315063,0.050000000745058,0.2294335216283798,285.29266357421875,284.95001220703125,294.773681640625,293.978271484375,294.7739562988281,297.9788513183594,285.2799377441406,1.0,0.1759395599365234,1.0,1.0,0.0,1.0,-0.6815541982650757,0.6815536618232727,5.337660127224808e-07,0.5055922865867615,1.0,1.0,0.0,28.52436256408692,28.0,17369.21875,-0.0,51.15370941162109,1.0,283.1499938964844,285.0126953125,297.1545715332031,298.412353515625,293.1499938964844,293.1499938964844,283.1499938964844,11370.4892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677694141864776,1.0,0.0,0.0,2.247855424880981,2.247864246368408,3.371554271325295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.2470703125,0.0,347.5873413085937,1895.4371337890625,0.0,417.2980041503906,0.5560891032218933,1.0,0.0,3.0,1.0,0.0
17734920,297.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.5448294878005981,0.050000000745058,0.0458489693701267,297.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.7841375470161438,0.1428775489330291,0.1368995755910873,297.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.7989342212677002,0.1526329517364502,0.1067777574062347,297.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.6584625244140625,0.1444132924079895,0.0812908485531807,297.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.5448294878005981,0.050000000745058,0.2290250957012176,285.28009033203125,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9687805175781,285.2713317871094,1.0,0.1765160113573074,1.0,1.0,0.0,1.0,-0.7198325395584106,0.7198319435119629,5.733878651881241e-07,0.5336262583732605,1.0,1.0,0.0,26.67273330688477,46.0,17894.8984375,-0.0,53.9603157043457,1.0,283.1499938964844,285.0077209472656,297.1614074707031,298.4356689453125,293.1499938964844,293.1499938964844,283.1499938964844,11721.4443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474568098783493,1.0,0.0,0.0,2.280778169631958,2.280787229537964,3.471039065061632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.06201171875,0.0,363.156982421875,1895.4371337890625,0.0,434.75286865234375,0.5671823024749756,1.0,0.0,3.0,1.0,0.0
17734980,297.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939208984375,0.7678354978561401,0.1434956640005111,0.1072906330227851,297.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990783691406,0.8172467350959778,0.143144205212593,0.1358985751867294,297.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.8387953639030457,0.156758114695549,0.1091026067733764,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.8135167360305786,0.13953797519207,0.1339628994464874,297.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.5738915801048279,0.050000000745058,0.2280966937541961,285.3973083496094,284.95001220703125,294.7708740234375,293.9766845703125,294.77105712890625,297.9052734375,285.43707275390625,1.0,0.1850448846817016,1.0,1.0,0.0,1.0,-0.8572291731834412,0.8572283983230591,7.31005570742127e-07,0.6377217769622803,1.0,1.0,0.0,23.037582397460938,46.0,20758.962890625,-0.0,69.54508972167969,1.0,283.1499938964844,285.1501159667969,297.1786499023437,298.5921936035156,293.1499938964844,293.1499938964844,283.1499938964844,13513.1650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074924826622009,1.0,0.0,0.0,2.4485135078430176,2.448523998260498,4.000353897026798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.9453125,0.0,449.3385314941406,1895.4371337890625,0.0,530.4476318359375,0.605094313621521,1.0,0.0,3.0,1.0,0.0
17735040,297.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8016513586044312,0.1407474875450134,0.1223929151892662,297.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45458984375,0.8163684010505676,0.1435686200857162,0.1361573636531829,297.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.8392518758773804,0.1579182595014572,0.1098719388246536,297.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.8104733824729919,0.1386277824640274,0.133129134774208,297.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42694091796875,0.572695255279541,0.050000000745058,0.2281291931867599,285.4527893066406,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8826599121094,285.4939880371094,1.0,0.1878218501806259,1.0,1.0,0.0,1.0,-0.8756554126739502,0.8756546378135681,7.541471518379694e-07,0.652122437953949,1.0,1.0,0.0,23.407699584960938,34.0,21306.982421875,-0.0,73.1821517944336,1.0,283.1499938964844,285.1903686523437,297.1832580566406,298.6373291015625,293.1499938964844,293.1499938964844,283.1499938964844,13869.9619140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159400105476379,1.0,0.0,0.0,2.4806277751922607,2.4806385040283203,4.105977780000103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.296875,0.0,467.2518005371094,1895.4371337890625,0.0,558.3177490234375,0.6158188581466675,1.0,0.0,3.0,1.0,0.0
17735100,297.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265808105469,0.7935901880264282,0.1345773637294769,0.1240516081452369,297.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.807262122631073,0.1449960470199585,0.1373160481452942,297.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.8330422043800354,0.1609687656164169,0.1120003759860992,297.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265808105469,0.7951054573059082,0.1373431235551834,0.1313602328300476,297.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.5630104541778564,0.050000000745058,0.2284110337495803,285.52642822265625,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8360900878906,285.5250549316406,1.0,0.190502792596817,1.0,1.0,0.0,1.0,-0.8798261880874634,0.8798254132270813,7.597980697937601e-07,0.6559537649154663,1.0,1.0,0.0,24.9667911529541,34.0,21735.337890625,-0.0,76.22966003417969,1.0,283.1499938964844,285.1744384765625,297.1872863769531,298.7190856933594,293.1499938964844,293.1499938964844,283.1499938964844,14962.716796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375441908836365,1.0,0.0,0.0,2.5764944553375244,2.5765058994293213,4.429469981914737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.9677734375,0.0,523.5447998046875,1895.4371337890625,0.0,636.567626953125,0.6363896131515503,1.0,0.0,3.0,1.0,0.0
17735160,297.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7795188426971436,0.1311429291963577,0.1201889216899871,297.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991455078125,0.8045848608016968,0.146664097905159,0.1388143450021743,297.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.8325722813606262,0.1639424562454223,0.1141269579529762,297.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994201660156,0.7880362272262573,0.1370283961296081,0.1306522339582443,297.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.5583776831626892,0.050000000745058,0.2285555303096771,285.4996643066406,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8284912109375,285.488525390625,1.0,0.1916007250547409,1.0,1.0,0.0,1.0,-0.8788632154464722,0.8788624405860901,7.589184747303079e-07,0.6557642221450806,1.0,1.0,0.0,25.73567581176757,25.0,21799.0234375,-0.0,77.2110595703125,1.0,283.1499938964844,285.12506103515625,297.1578369140625,298.7245788574219,293.1499938964844,293.1499938964844,283.1499938964844,15812.19140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544089078903198,1.0,0.0,0.0,2.648622274398804,2.648634195327759,4.68094327743529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.99560546875,0.0,568.7565307617188,1895.4371337890625,0.0,705.222900390625,0.6567150354385376,1.0,0.0,3.0,1.0,0.0
17735220,297.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.7745204567909241,0.1292255222797393,0.1171581223607063,297.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.433837890625,0.8117928504943848,0.1497257351875305,0.14163339138031,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.8421090245246887,0.1687975227832794,0.1175695955753326,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.7902191281318665,0.1376585811376571,0.1308437585830688,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411926269531,0.5598580241203308,0.1218964010477066,0.2285085320472717,285.4342956542969,284.95001220703125,294.76727294921875,293.9747619628906,294.767333984375,297.75958251953125,285.4262390136719,1.0,0.1915363520383834,1.0,1.0,0.0,1.0,-0.8829120397567749,0.8829113245010376,7.646015092177549e-07,0.6597697138786316,1.0,1.0,0.0,25.539718627929688,25.0,21986.3203125,-0.0,77.63151550292969,1.0,283.1499938964844,285.0479431152344,297.0757141113281,298.66326904296875,293.1499938964844,293.1499938964844,283.1499938964844,17371.517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703877210617065,1.0,0.0,0.0,2.7761495113372803,2.77616286277771,5.142556460668857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.21484375,0.0,654.9302368164062,1895.4371337890625,0.0,776.9633178710938,0.6848463416099548,1.0,0.0,3.0,1.0,0.0
17735280,297.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.8514454960823059,0.1293382942676544,0.1167266219854354,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.8932542204856873,0.1503399908542633,0.1417982727289199,297.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286499023437,0.9331114292144777,0.1696734875440597,0.117886796593666,297.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.8687601685523987,0.1379602998495102,0.1306672394275665,297.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.702698826789856,0.1222572475671768,0.3232730627059936,285.4289245605469,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7347412109375,285.4473876953125,1.0,0.193193182349205,1.0,1.0,0.0,1.0,-0.9966376423835754,0.9966367483139038,9.140443353317096e-07,0.7417044639587402,1.0,1.0,0.0,18.352933883666992,43.0,23427.564453125,-0.0,87.57263946533203,1.0,283.1499938964844,285.0879211425781,297.0630187988281,298.6552734375,293.1499938964844,293.1499938964844,283.1499938964844,17575.798828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571819007396698,1.0,0.0,0.0,2.7924249172210693,2.792438507080078,5.203030468692305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.76171875,0.0,666.5167236328125,1895.4371337890625,0.0,783.7241821289062,0.6917530298233032,1.0,0.0,3.0,1.0,0.0
17735340,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275695800781,0.9624251127243042,0.1333404928445816,0.1202491968870163,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197265625,0.8849022388458252,0.1611983329057693,0.1006725654006004,297.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197265625,0.8849022388458252,0.1844125688076019,0.0743564143776893,297.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.9406530261039734,0.1451985985040664,0.1189254373311996,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.9198814630508424,0.1163481473922729,0.5325527787208557,285.73345947265625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8005065917969,285.7736511230469,1.0,0.2062334716320037,1.0,1.0,0.0,1.0,-1.1344400644302368,1.1344389915466309,1.1286938388366252e-06,0.8537093997001648,1.0,1.0,0.0,15.234865188598633,63.0,26916.544921875,-0.0,112.84097290039062,1.0,283.1499938964844,285.34375,297.0791015625,298.84051513671875,293.1499938964844,293.1499938964844,283.1499938964844,19186.642578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900964736938477,1.0,0.0,0.0,2.9175846576690674,2.917599439620972,5.67989502542332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.6083984375,0.0,760.2161865234375,1895.4371337890625,0.0,875.151123046875,0.7222818732261658,1.0,0.0,3.0,1.0,0.0
17735400,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275695800781,0.9624251127243042,0.1333404928445816,0.1202491968870163,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197265625,0.8849022388458252,0.1611983329057693,0.1006725654006004,297.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197265625,0.8849022388458252,0.1844125688076019,0.0743564143776893,297.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.9406530261039734,0.1451985985040664,0.1189254373311996,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.9198814630508424,0.1163481473922729,0.5325527787208557,285.73345947265625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8005065917969,285.7736511230469,1.0,0.2062334716320037,1.0,1.0,0.0,1.0,-1.1344400644302368,1.1344389915466309,1.1286938388366252e-06,0.8537093997001648,1.0,1.0,0.0,15.234865188598633,63.0,26916.544921875,-0.0,112.84097290039062,1.0,283.1499938964844,285.34375,297.0791015625,298.84051513671875,293.1499938964844,293.1499938964844,283.1499938964844,19186.642578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900964736938477,1.0,0.0,0.0,2.9175846576690674,2.917599439620972,5.67989502542332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.6083984375,0.0,760.2161865234375,1895.4371337890625,0.0,875.151123046875,0.7222818732261658,1.0,0.0,3.0,1.0,0.0
17735460,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.8778793215751648,0.1316810697317123,0.1185319945216178,297.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.954152524471283,0.1657756268978119,0.1568292826414108,297.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815612792969,0.9859734773635864,0.1901086568832397,0.1282603144645691,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814392089844,0.910556137561798,0.1460649520158767,0.1387208551168441,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.8359802961349487,0.1120060607790947,0.5097212791442871,285.8825988769531,284.95001220703125,294.7667236328125,293.9747314453125,294.7666931152344,297.7705383300781,285.8920593261719,1.0,0.2238846719264984,1.0,1.0,0.0,1.0,-1.2058303356170654,1.2058290243148804,1.2514728950918652e-06,0.9112853407859802,1.0,1.0,0.0,19.65544509887696,63.0,28558.103515625,-0.0,146.91558837890625,1.0,283.1499938964844,285.4156494140625,297.13507080078125,299.04815673828125,293.1499938964844,293.1499938964844,283.1499938964844,20503.85546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194568276405334,1.0,0.0,0.0,3.0160722732543945,3.016087770462036,6.0698340575982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.0126953125,0.0,839.8311767578125,1895.4371337890625,0.0,1042.4263916015625,0.7433919310569763,1.0,0.0,3.0,1.0,0.0
17735520,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.8820099234580994,0.1321098208427429,0.1185764595866203,297.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.9592177867889404,0.1655227541923523,0.1570566296577453,297.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89630126953125,0.9478249549865724,0.1896545737981796,0.1122345626354217,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.9150896072387696,0.1461731642484665,0.1386907994747162,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.8381456136703491,0.1115570664405822,0.5070949196815491,285.8968200683594,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7508239746094,285.9081726074219,1.0,0.2275242805480957,1.0,1.0,0.0,1.0,-1.2346858978271484,1.2346845865249634,1.3025644420849858e-06,0.933436393737793,1.0,1.0,0.0,19.822912216186523,83.0,28978.572265625,-0.0,149.6793975830078,1.0,283.1499938964844,285.4292907714844,297.13653564453125,299.0696105957031,293.1499938964844,293.1499938964844,283.1499938964844,20667.861328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242299675941467,1.0,0.0,0.0,3.0281107425689697,3.0281264781951904,6.118385158515594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.49755859375,0.0,849.9278564453125,1895.4371337890625,0.0,1071.8641357421875,0.7492755651473999,1.0,0.0,3.0,1.0,0.0
17735580,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93389892578125,0.7557643055915833,0.1339302211999893,0.1209408640861511,297.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.8097092509269714,0.1639309376478195,0.1561630666255951,297.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.932373046875,0.8424516320228577,0.1855259388685226,0.1308200806379318,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335021972656,0.7795045375823975,0.1468149870634079,0.1397153586149215,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349060058594,0.7105196118354797,0.1090858504176139,0.4970051646232605,285.9325561523437,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6452941894531,285.9261474609375,1.0,0.2516195178031921,1.0,1.0,0.0,1.0,-1.2565219402313232,1.2565205097198486,1.3431294973997865e-06,0.95135760307312,1.0,1.0,0.0,34.67335891723633,71.0,29666.234375,-0.0,186.84043884277344,1.0,283.1499938964844,285.4193115234375,297.1089172363281,299.1401062011719,293.1499938964844,293.1499938964844,283.1499938964844,22047.15234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521503329277039,1.0,0.0,0.0,3.12752103805542,3.127537727355957,6.526701668008172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.95556640625,0.0,936.4133911132812,1895.4371337890625,0.0,1255.548583984375,0.7735845446586609,1.0,0.0,3.0,1.0,0.0
17735640,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93389892578125,0.7557643055915833,0.1339302211999893,0.1209408640861511,297.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.8097092509269714,0.1639309376478195,0.1561630666255951,297.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.932373046875,0.8424516320228577,0.1855259388685226,0.1308200806379318,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335021972656,0.7795045375823975,0.1468149870634079,0.1397153586149215,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349060058594,0.7105196118354797,0.1090858504176139,0.4970051646232605,285.9325561523437,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6452941894531,285.9261474609375,1.0,0.2516195178031921,1.0,1.0,0.0,1.0,-1.2565219402313232,1.2565205097198486,1.3431294973997865e-06,0.95135760307312,1.0,1.0,0.0,34.67335891723633,71.0,29666.234375,-0.0,186.84043884277344,1.0,283.1499938964844,285.4193115234375,297.1089172363281,299.1401062011719,293.1499938964844,293.1499938964844,283.1499938964844,22047.15234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521503329277039,1.0,0.0,0.0,3.12752103805542,3.127537727355957,6.526701668008172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.95556640625,0.0,936.4133911132812,1895.4371337890625,0.0,1255.548583984375,0.7735845446586609,1.0,0.0,3.0,1.0,0.0
