time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.7294421792030334,0.1346108466386795,0.1218493059277534,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.7776710987091064,0.1642094999551773,0.156463623046875,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.8106026649475098,0.1854759156703949,0.1305018812417984,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.7503038048744202,0.147366926074028,0.1404252797365188,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.6793439388275146,0.1082226112484932,0.4937753677368164,285.90106201171875,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6130676269531,285.89520263671875,1.0,0.2587989866733551,1.0,1.0,0.0,1.0,-1.2517584562301636,1.2517571449279783,1.3344808849069525e-06,0.947765290737152,1.0,1.0,0.0,40.92631912231445,71.0,29687.865234375,-0.0,199.01454162597656,1.0,283.1499938964844,285.3836975097656,297.0712585449219,299.11236572265625,293.1499938964844,293.1499938964844,283.1499938964844,22826.78125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659717857837677,1.0,0.0,0.0,3.182337999343872,3.1823556423187256,6.757498454135202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.302734375,0.0,986.5201416015624,1895.4371337890625,0.0,1308.520751953125,0.7841569781303406,1.0,0.0,3.0,1.0,0.0
17735760,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.7164683938026428,0.1352390348911285,0.1225853785872459,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87750244140625,0.7622469067573547,0.1648144870996475,0.1570454239845276,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7940474152565002,0.1861699968576431,0.1308565884828567,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777160644531,0.7366935610771179,0.1480329483747482,0.1411608606576919,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.6631625890731812,0.1075799390673637,0.491159975528717,285.87725830078125,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5882873535156,285.87359619140625,1.0,0.2638139128684997,1.0,1.0,0.0,1.0,-1.251509428024292,1.251508116722107,1.33399748847296e-06,0.9475395679473876,1.0,1.0,0.0,44.92124938964844,59.0,29727.138671875,-0.0,207.4377899169922,1.0,283.1499938964844,285.3603515625,297.0359802246094,299.07672119140625,293.1499938964844,293.1499938964844,283.1499938964844,23350.087890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636478304862976,1.0,0.0,0.0,3.218609094619751,3.218626976013184,6.91241496042494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.62939453125,0.0,1020.6380615234376,1895.4371337890625,0.0,1336.5345458984375,0.7958863377571106,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.846435546875,0.7073743939399719,0.1361894458532333,0.1235600635409355,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460388183594,0.7528130412101746,0.1661217659711837,0.1582692414522171,297.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458251953125,0.7839813232421875,0.18792524933815,0.131994217634201,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84625244140625,0.7282102108001709,0.149211436510086,0.1423420459032058,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470153808594,0.6515927314758301,0.1069224849343299,0.4882515072822571,285.8458557128906,284.95001220703125,294.771240234375,293.9779663085937,294.7711181640625,297.5588073730469,285.8426513671875,1.0,0.2679517269134521,1.0,1.0,0.0,1.0,-1.2534394264221191,1.2534379959106443,1.337548383162357e-06,0.949056088924408,1.0,1.0,0.0,48.17715072631836,59.0,29863.8671875,-0.0,215.0476989746093,1.0,283.1499938964844,285.3231201171875,297.0014038085937,299.0409851074219,293.1499938964844,293.1499938964844,283.1499938964844,24371.1640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659349203109741,1.0,0.0,0.0,3.288229465484619,3.288248062133789,7.214687798295927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.05615234375,0.0,1088.3121337890625,1895.4371337890625,0.0,1352.9927978515625,0.8100330233573914,1.0,0.0,3.0,1.0,0.0
17735880,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83966064453125,0.7068217992782593,0.1364958882331848,0.1238433569669723,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8393249511719,0.7523869872093201,0.1666008383035659,0.1587067693471908,297.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83917236328125,0.7836533188819885,0.1885783374309539,0.1324294358491897,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395080566406,0.7277954816818237,0.1496154367923736,0.1427223682403564,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401184082031,0.6503098607063293,0.1067856401205062,0.4875651895999908,285.83917236328125,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5511169433594,285.83660888671875,1.0,0.2684339880943298,1.0,1.0,0.0,1.0,-1.2544595003128052,1.25445818901062,1.339434675173834e-06,0.9498655796051024,1.0,1.0,0.0,48.52646255493164,47.0,29901.70703125,-0.0,216.15142822265625,1.0,283.1499938964844,285.3158264160156,296.99542236328125,299.0345153808594,293.1499938964844,293.1499938964844,283.1499938964844,24589.76953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661460995674133,1.0,0.0,0.0,3.3029439449310303,3.30296277999878,7.279402325366391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.962890625,0.0,1102.988037109375,1895.4371337890625,0.0,1354.518310546875,0.8165527582168579,1.0,0.0,3.0,1.0,0.0
17735940,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099670410156,0.7117812037467957,0.1378242671489715,0.1249874308705329,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097229003906,0.7580893635749817,0.1687783449888229,0.1606551110744476,297.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096008300781,0.7905900478363037,0.1915225535631179,0.1343883723020553,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8098449707031,0.7328164577484131,0.1514076143503189,0.1443400532007217,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.6516903638839722,0.1064076647162437,0.4852958917617798,285.8096008300781,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5229797363281,285.8077087402344,1.0,0.2677942514419555,1.0,1.0,0.0,1.0,-1.259740114212036,1.259738802909851,1.3492372090695426e-06,0.9540676474571228,1.0,1.0,0.0,47.79489135742188,35.0,30114.6875,-0.0,216.4472045898437,1.0,283.1499938964844,285.2789611816406,296.9854736328125,299.029052734375,293.1499938964844,293.1499938964844,283.1499938964844,25800.9453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668005585670471,1.0,0.0,0.0,3.383309841156006,3.383329629898072,7.637951284777955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.3388671875,0.0,1185.4755859375,1895.4371337890625,0.0,1359.2513427734375,0.8362564444541931,1.0,0.0,3.0,1.0,0.0
17736000,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099670410156,0.7117812037467957,0.1378242671489715,0.1249874308705329,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097229003906,0.7580893635749817,0.1687783449888229,0.1606551110744476,297.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096008300781,0.7905900478363037,0.1915225535631179,0.1343883723020553,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8098449707031,0.7328164577484131,0.1514076143503189,0.1443400532007217,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.6516903638839722,0.1064076647162437,0.4852958917617798,285.8096008300781,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5229797363281,285.8077087402344,1.0,0.2677942514419555,1.0,1.0,0.0,1.0,-1.259740114212036,1.259738802909851,1.3492372090695426e-06,0.9540676474571228,1.0,1.0,0.0,47.79489135742188,35.0,30114.6875,-0.0,216.4472045898437,1.0,283.1499938964844,285.2789611816406,296.9854736328125,299.029052734375,293.1499938964844,293.1499938964844,283.1499938964844,25800.9453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668005585670471,1.0,0.0,0.0,3.383309841156006,3.383329629898072,7.637951284777955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.3388671875,0.0,1185.4755859375,1895.4371337890625,0.0,1359.2513427734375,0.8362564444541931,1.0,0.0,3.0,1.0,0.0
17736060,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898864746094,0.7236278653144836,0.1389502733945846,0.1258715838193893,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896423339844,0.7719674706459045,0.1706763952970504,0.1623001098632812,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895202636719,0.8060733079910278,0.194045677781105,0.1360402852296829,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.7451162338256836,0.1529466658830642,0.145654484629631,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.790283203125,0.6609570384025574,0.1062918379902839,0.4840001761913299,285.78955078125,284.95001220703125,294.7782592773437,293.9825439453125,294.7781066894531,297.50439453125,285.7876281738281,1.0,0.264285534620285,1.0,1.0,0.0,1.0,-1.2647812366485596,1.2647799253463743,1.358643658022629e-06,0.9580839276313782,1.0,1.0,0.0,44.78583526611328,35.0,30305.55859375,-0.0,211.75558471679688,1.0,283.1499938964844,285.2519226074219,296.9881896972656,299.0403747558594,293.1499938964844,293.1499938964844,283.1499938964844,26806.033203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676889657974243,1.0,0.0,0.0,3.4485795497894287,3.4486000537872314,7.935491339594591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.39990234375,0.0,1255.4173583984375,1895.4371337890625,0.0,1365.6912841796875,0.8493471145629883,1.0,0.0,3.0,1.0,0.0
17736120,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865600585937,0.7273218035697937,0.139220044016838,0.1260750740766525,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.786376953125,0.7764766216278076,0.1711311787366867,0.1626876592636108,297.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862548828125,0.8108353018760681,0.1946453005075454,0.1364280879497528,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864685058594,0.7491359114646912,0.1533151119947433,0.1459613740444183,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868957519531,0.6642210483551025,0.1062810122966766,0.4837349653244018,285.7862854003906,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5003967285156,285.7846984863281,1.0,0.2631430327892303,1.0,1.0,0.0,1.0,-1.2660061120986938,1.2660048007965088,1.3609354709842592e-06,0.9590595364570618,1.0,1.0,0.0,43.83262252807617,25.0,30342.05859375,-0.0,210.13107299804688,1.0,283.1499938964844,285.2479553222656,296.98907470703125,299.0431823730469,293.1499938964844,293.1499938964844,283.1499938964844,26966.8828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679550409317017,1.0,0.0,0.0,3.4589107036590576,3.4589312076568604,7.983107934705913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.78076171875,0.0,1266.73388671875,1895.4371337890625,0.0,1367.62353515625,0.8548136949539185,1.0,0.0,3.0,1.0,0.0
17736180,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.7513989806175232,0.140642762184143,0.1271371096372604,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.8057844638824463,0.1735294610261917,0.1647247970104217,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657165527344,0.839493453502655,0.1977878510951995,0.1384558677673339,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.77602219581604,0.1552595347166061,0.1475710272789001,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662658691406,0.6864535808563232,0.1062778979539871,0.4825462996959686,285.7657470703125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.481201171875,285.7644348144531,1.0,0.2564887106418609,1.0,1.0,0.0,1.0,-1.2726655006408691,1.272664189338684,1.3734355661654265e-06,0.9643574953079224,1.0,1.0,0.0,38.30466842651367,25.0,30572.96875,-0.0,200.49246215820312,1.0,283.1499938964844,285.2198791503906,296.9950256347656,299.0623474121094,293.1499938964844,293.1499938964844,283.1499938964844,28121.591796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698057055473328,1.0,0.0,0.0,3.532188892364502,3.532210350036621,8.32494094993308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.9921875,0.0,1348.96044921875,1895.4371337890625,0.0,1381.1031494140625,0.8728030323982239,1.0,0.0,3.0,1.0,0.0
17736240,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.7513989806175232,0.140642762184143,0.1271371096372604,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.8057844638824463,0.1735294610261917,0.1647247970104217,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657165527344,0.839493453502655,0.1977878510951995,0.1384558677673339,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.77602219581604,0.1552595347166061,0.1475710272789001,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662658691406,0.6864535808563232,0.1062778979539871,0.4825462996959686,285.7657470703125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.481201171875,285.7644348144531,1.0,0.2564887106418609,1.0,1.0,0.0,1.0,-1.2726655006408691,1.272664189338684,1.3734355661654265e-06,0.9643574953079224,1.0,1.0,0.0,38.30466842651367,25.0,30572.96875,-0.0,200.49246215820312,1.0,283.1499938964844,285.2198791503906,296.9950256347656,299.0623474121094,293.1499938964844,293.1499938964844,283.1499938964844,28121.591796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698057055473328,1.0,0.0,0.0,3.532188892364502,3.532210350036621,8.32494094993308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.9921875,0.0,1348.96044921875,1895.4371337890625,0.0,1381.1031494140625,0.8728030323982239,1.0,0.0,3.0,1.0,0.0
17736300,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.7635318040847778,0.1413512527942657,0.1276898384094238,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7556457519531,0.8192423582077026,0.1747235357761383,0.1657660752534866,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555236816406,0.8535734415054321,0.1993429809808731,0.1394790858030319,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.7894632816314697,0.1562290638685226,0.1483995020389557,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.6972784996032715,0.1062990576028823,0.4821869134902954,285.75555419921875,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4725036621094,285.753662109375,1.0,0.2541206181049347,1.0,1.0,0.0,1.0,-1.27636981010437,1.276368498802185,1.3804129821437527e-06,0.9672946333885192,1.0,1.0,0.0,36.08208847045898,25.0,30709.95703125,-0.0,196.93630981445312,1.0,283.1499938964844,285.2041320800781,296.9980163574219,299.0732421875,293.1499938964844,293.1499938964844,283.1499938964844,28821.974609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709117293357849,1.0,0.0,0.0,3.57590389251709,3.5759260654449463,8.532277888662065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.01904296875,0.0,1399.66796875,1895.4371337890625,0.0,1389.194091796875,0.8807328939437866,1.0,0.0,3.0,1.0,0.0
17736360,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.7750043272972107,0.1420486718416214,0.1282497197389602,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.8311597108840942,0.1759026795625686,0.1668120473623275,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.8670034408569336,0.2008751034736633,0.1404999345541,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.801939070224762,0.1571869254112243,0.1492353528738021,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.707097053527832,0.1063238158822059,0.4819369316101074,285.7485046386719,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4643249511719,285.7474670410156,1.0,0.2521688640117645,1.0,1.0,0.0,1.0,-1.280226230621338,1.2802248001098633,1.3877005358153838e-06,0.970350980758667,1.0,1.0,0.0,34.26305389404297,25.0,30817.064453125,-0.0,194.2885131835937,1.0,283.1499938964844,285.1952514648437,297.0003967285156,299.0820617675781,293.1499938964844,293.1499938964844,283.1499938964844,29258.46484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672039270401001,1.0,0.0,0.0,3.602879524230957,3.6029019355773926,8.661493211548077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.98681640625,0.0,1431.583740234375,1895.4371337890625,0.0,1397.4683837890625,0.8901640772819519,1.0,0.0,3.0,1.0,0.0
17736420,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.7888839244842529,0.1428974866867065,0.128944382071495,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.8454746007919312,0.1773436665534973,0.1681052595376968,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8834312558174133,0.2027448713779449,0.1417568773031234,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.738037109375,0.8162894248962402,0.1583575904369354,0.1502715200185775,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73846435546875,0.718090295791626,0.1063520759344101,0.4816941618919372,285.7378845214844,284.95001220703125,294.7931823730469,293.9919128417969,294.7929077148437,297.4546203613281,285.7364501953125,1.0,0.2501842975616455,1.0,1.0,0.0,1.0,-1.2850733995437622,1.2850719690322876,1.396890638716286e-06,0.9741856455802916,1.0,1.0,0.0,32.33444595336914,25.0,30983.67578125,-0.0,191.7182006835937,1.0,283.1499938964844,285.1785888671875,297.0036926269531,299.0952453613281,293.1499938964844,293.1499938964844,283.1499938964844,30071.283203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735513210296631,1.0,0.0,0.0,3.6525819301605225,3.652604818344116,8.902114814191009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.9609375,0.0,1491.6517333984375,1895.4371337890625,0.0,1408.6058349609375,0.899513304233551,1.0,0.0,3.0,1.0,0.0
17736480,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.796835720539093,0.1434039622545242,0.1293646246194839,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8538432121276855,0.17820605635643,0.1688860207796096,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8929507732391357,0.203863188624382,0.1425134688615799,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338256835937,0.8240421414375305,0.1590581536293029,0.1508983671665191,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.7239162921905518,0.1063650995492935,0.4815662205219269,285.73370361328125,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4490051269531,285.7328491210937,1.0,0.2492179274559021,1.0,1.0,0.0,1.0,-1.28802227973938,1.2880209684371948,1.4024972188053653e-06,0.9765137434005736,1.0,1.0,0.0,31.34224510192871,25.0,31064.955078125,-0.0,190.54087829589844,1.0,283.1499938964844,285.1730041503906,297.0052490234375,299.10174560546875,293.1499938964844,293.1499938964844,283.1499938964844,30386.041015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744481325149536,1.0,0.0,0.0,3.6716480255126953,3.671671152114868,8.995293683256023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.302734375,0.0,1515.1328125,1895.4371337890625,0.0,1415.234375,0.907057523727417,1.0,0.0,3.0,1.0,0.0
17736540,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72021484375,0.8158795237541199,0.1446993201971054,0.130456194281578,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8751115798950195,0.1804220974445343,0.1709113866090774,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200622558594,0.9174808263778688,0.2067365497350692,0.1444717347621917,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201843261719,0.8430290818214417,0.1608573794364929,0.1525269001722335,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.7377967834472656,0.1063776016235351,0.4812333881855011,285.7200927734375,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43487548828125,285.7193298339844,1.0,0.2472717463970184,1.0,1.0,0.0,1.0,-1.2956697940826416,1.295668363571167,1.4170894928611233e-06,0.9825325012207032,1.0,1.0,0.0,29.18450736999512,25.0,31309.041015625,-0.0,188.375,1.0,283.1499938964844,285.15203857421875,297.00982666015625,299.1210327148437,293.1499938964844,293.1499938964844,283.1499938964844,31512.8828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768891215324402,1.0,0.0,0.0,3.7391083240509033,3.7391324043273926,9.328877581538108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.39599609375,0.0,1600.191162109375,1895.4371337890625,0.0,1433.3592529296875,0.9236294627189636,1.0,0.0,3.0,1.0,0.0
17736600,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72021484375,0.8158795237541199,0.1446993201971054,0.130456194281578,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8751115798950195,0.1804220974445343,0.1709113866090774,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200622558594,0.9174808263778688,0.2067365497350692,0.1444717347621917,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201843261719,0.8430290818214417,0.1608573794364929,0.1525269001722335,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.7377967834472656,0.1063776016235351,0.4812333881855011,285.7200927734375,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43487548828125,285.7193298339844,1.0,0.2472717463970184,1.0,1.0,0.0,1.0,-1.2956697940826416,1.295668363571167,1.4170894928611233e-06,0.9825325012207032,1.0,1.0,0.0,29.18450736999512,25.0,31309.041015625,-0.0,188.375,1.0,283.1499938964844,285.15203857421875,297.00982666015625,299.1210327148437,293.1499938964844,293.1499938964844,283.1499938964844,31512.8828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768891215324402,1.0,0.0,0.0,3.7391083240509033,3.7391324043273926,9.328877581538108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.39599609375,0.0,1600.191162109375,1895.4371337890625,0.0,1433.3592529296875,0.9236294627189636,1.0,0.0,3.0,1.0,0.0
17736660,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.8312804102897644,0.1459326744079589,0.1315139532089233,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8941943049430847,0.1825424581766128,0.1728706806898117,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70733642578125,0.9407955408096312,0.2094876915216446,0.1463624536991119,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.8601130843162537,0.1625768989324569,0.1541043817996978,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.7497350573539734,0.1063495501875877,0.4808388948440552,285.7073669433594,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4217529296875,285.7066650390625,1.0,0.2460719048976898,1.0,1.0,0.0,1.0,-1.30298113822937,1.3029797077178955,1.4310818414742243e-06,0.9882279634475708,1.0,1.0,0.0,27.60567855834961,25.0,31545.564453125,-0.0,187.3492584228516,1.0,283.1499938964844,285.1321716308594,297.0143737792969,299.1398010253906,293.1499938964844,293.1499938964844,283.1499938964844,32634.140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679269015789032,1.0,0.0,0.0,3.805047273635864,3.80507230758667,9.660807336331343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.0673828125,0.0,1686.3509521484375,1895.4371337890625,0.0,1451.14697265625,0.9398297071456908,1.0,0.0,3.0,1.0,0.0
17736720,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.8312804102897644,0.1459326744079589,0.1315139532089233,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8941943049430847,0.1825424581766128,0.1728706806898117,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70733642578125,0.9407955408096312,0.2094876915216446,0.1463624536991119,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.8601130843162537,0.1625768989324569,0.1541043817996978,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.7497350573539734,0.1063495501875877,0.4808388948440552,285.7073669433594,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4217529296875,285.7066650390625,1.0,0.2460719048976898,1.0,1.0,0.0,1.0,-1.30298113822937,1.3029797077178955,1.4310818414742243e-06,0.9882279634475708,1.0,1.0,0.0,27.60567855834961,25.0,31545.564453125,-0.0,187.3492584228516,1.0,283.1499938964844,285.1321716308594,297.0143737792969,299.1398010253906,293.1499938964844,293.1499938964844,283.1499938964844,32634.140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679269015789032,1.0,0.0,0.0,3.805047273635864,3.80507230758667,9.660807336331343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.0673828125,0.0,1686.3509521484375,1895.4371337890625,0.0,1451.14697265625,0.9398297071456908,1.0,0.0,3.0,1.0,0.0
17736780,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69537353515625,0.8443568348884583,0.1471072882413864,0.1325346380472183,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.9109280109405518,0.1845658123493194,0.1747557967901229,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.9597480297088624,0.2121160924434662,0.1481803357601165,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953125,0.8751276135444641,0.1642152369022369,0.1556227058172226,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.695556640625,0.7597554922103882,0.1062763109803199,0.4803285598754883,285.6952514648437,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4095458984375,285.694580078125,1.0,0.2454125881195068,1.0,1.0,0.0,1.0,-1.3098615407943726,1.309860110282898,1.444177541998215e-06,0.9934147596359252,1.0,1.0,0.0,26.46022224426269,25.0,31772.830078125,-0.0,187.1283721923828,1.0,283.1499938964844,285.11309814453125,297.01910400390625,299.158203125,293.1499938964844,293.1499938964844,283.04998779296875,33751.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815428733825684,1.0,0.0,0.0,3.869619846343994,3.869645595550537,9.991481420001946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.18603515625,0.0,1773.6697998046875,1895.4371337890625,0.0,1468.2491455078125,0.9546958208084106,1.0,0.0,3.0,1.0,0.0
17736840,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69537353515625,0.8443568348884583,0.1471072882413864,0.1325346380472183,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.9109280109405518,0.1845658123493194,0.1747557967901229,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.9597480297088624,0.2121160924434662,0.1481803357601165,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953125,0.8751276135444641,0.1642152369022369,0.1556227058172226,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.695556640625,0.7597554922103882,0.1062763109803199,0.4803285598754883,285.6952514648437,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4095458984375,285.694580078125,1.0,0.2454125881195068,1.0,1.0,0.0,1.0,-1.3098615407943726,1.309860110282898,1.444177541998215e-06,0.9934147596359252,1.0,1.0,0.0,26.46022224426269,25.0,31772.830078125,-0.0,187.1283721923828,1.0,283.1499938964844,285.11309814453125,297.01910400390625,299.158203125,293.1499938964844,293.1499938964844,283.04998779296875,33751.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815428733825684,1.0,0.0,0.0,3.869619846343994,3.869645595550537,9.991481420001946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.18603515625,0.0,1773.6697998046875,1895.4371337890625,0.0,1468.2491455078125,0.9546958208084106,1.0,0.0,3.0,1.0,0.0
17736900,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.8501726984977722,0.1476400345563888,0.1330232471227646,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.918900191783905,0.1855144798755645,0.1756640523672104,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.96751606464386,0.2133494615554809,0.1490560173988342,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.8818265199661255,0.1649799048900604,0.1563534885644912,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512756347656,0.7640578746795654,0.1062055379152298,0.4800031781196594,285.6462097167969,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.40350341796875,285.6340026855469,1.0,0.2452229559421539,1.0,1.0,0.0,1.0,-1.313076138496399,1.3130747079849243,1.4503019656331162e-06,0.995814323425293,1.0,1.0,0.0,26.01047134399414,25.0,32151.0859375,-0.0,187.2141265869141,1.0,283.0638122558594,285.03961181640625,297.0417785644531,299.23028564453125,293.1499938964844,293.1499938964844,283.04998779296875,34337.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856749653816223,1.0,0.0,0.0,3.903100728988648,3.9031269550323486,1.0165126695937945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.4130859375,0.0,1820.1080322265625,1895.4371337890625,0.0,1499.58837890625,0.9610033631324768,1.0,0.0,3.0,1.0,0.0
17736960,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.611572265625,0.8549237251281738,0.1480893641710281,0.1334437429904937,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61114501953125,0.9256237149238586,0.1863779872655868,0.1764994114637375,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109619140625,0.9736223816871644,0.2144783288240432,0.1498629003763198,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6113586425781,0.8873578310012817,0.1656689196825027,0.1570204645395279,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.612548828125,0.7673634886741638,0.1060816794633865,0.4794809222221374,285.611083984375,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.39703369140625,285.6086120605469,1.0,0.245106816291809,1.0,1.0,0.0,1.0,-1.315726399421692,1.3157249689102173,1.4553579603671096e-06,0.9977859258651732,1.0,1.0,0.0,25.66887283325196,25.0,32222.3203125,-0.0,187.3499298095703,1.0,283.0519714355469,285.0159606933594,297.0390014648437,299.2187805175781,293.1499938964844,293.1499938964844,282.75,34710.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880238652229309,1.0,0.0,0.0,3.92423152923584,3.92425799369812,1.027548933052458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.95703125,0.0,1849.8299560546875,1895.4371337890625,0.0,1517.551513671875,0.9660191535949708,1.0,0.0,3.0,1.0,0.0
17737020,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769836425781,0.8603566884994507,0.1484633088111877,0.1339438706636428,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.9340670704841614,0.1876929700374603,0.1778718531131744,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.9809308052062988,0.216232880949974,0.1512046754360199,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.8941928148269653,0.1666772812604904,0.1580891758203506,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.7703660726547241,0.105581596493721,0.4775949120521545,285.37615966796875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3817443847656,285.3714599609375,1.0,0.2449825257062912,1.0,1.0,0.0,1.0,-1.3186057806015017,1.3186043500900269,1.4608540368499234e-06,0.999916672706604,1.0,1.0,0.0,25.301006317138672,25.0,33083.83203125,-0.0,187.504638671875,1.0,282.7574157714844,284.760986328125,297.068603515625,299.330078125,293.1499938964844,293.1499938964844,282.45001220703125,35229.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020812630653381,1.0,0.0,0.0,3.953470468521118,3.9534974098205566,1.0429182566440431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.6669921875,0.0,1891.4874267578125,1895.4371337890625,0.0,1627.2166748046875,0.9729757905006408,1.0,0.0,3.0,1.0,0.0
17737080,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769836425781,0.8603566884994507,0.1484633088111877,0.1339438706636428,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.9340670704841614,0.1876929700374603,0.1778718531131744,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.9809308052062988,0.216232880949974,0.1512046754360199,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.8941928148269653,0.1666772812604904,0.1580891758203506,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.7703660726547241,0.105581596493721,0.4775949120521545,285.37615966796875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3817443847656,285.3714599609375,1.0,0.2449825257062912,1.0,1.0,0.0,1.0,-1.3186057806015017,1.3186043500900269,1.4608540368499234e-06,0.999916672706604,1.0,1.0,0.0,25.301006317138672,25.0,33083.83203125,-0.0,187.504638671875,1.0,282.7574157714844,284.760986328125,297.068603515625,299.330078125,293.1499938964844,293.1499938964844,282.45001220703125,35229.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020812630653381,1.0,0.0,0.0,3.953470468521118,3.9534974098205566,1.0429182566440431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.6669921875,0.0,1891.4874267578125,1895.4371337890625,0.0,1627.2166748046875,0.9729757905006408,1.0,0.0,3.0,1.0,0.0
17737140,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.8597766160964966,0.1482394337654113,0.1338573545217514,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9353604316711426,0.1885199546813964,0.1787588596343994,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9822801947593688,0.2174351811408996,0.1521292179822921,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.8949846029281616,0.1672415286302566,0.1587192416191101,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.7681799530982971,0.1047542095184326,0.4742317199707031,285.1292419433594,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3636779785156,285.124267578125,1.0,0.2448411732912063,1.0,1.0,0.0,1.0,-1.3173973560333252,1.3173959255218506,1.4584690006813616e-06,0.998937487602234,1.0,1.0,0.0,25.31785011291504,25.0,33848.09375,-0.0,187.1309967041016,1.0,282.4573974609375,284.49822998046875,297.0635070800781,299.3785095214844,293.1499938964844,293.1499938964844,282.1499938964844,35541.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130753993988037,1.0,0.0,0.0,3.97089958190918,3.970926761627197,1.0521341664571082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.2060546875,0.0,1916.6143798828125,1895.4371337890625,0.0,1715.4296875,0.9771218299865724,1.0,0.0,3.0,1.0,0.0
17737200,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.8597766160964966,0.1482394337654113,0.1338573545217514,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9353604316711426,0.1885199546813964,0.1787588596343994,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9822801947593688,0.2174351811408996,0.1521292179822921,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.8949846029281616,0.1672415286302566,0.1587192416191101,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.7681799530982971,0.1047542095184326,0.4742317199707031,285.1292419433594,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3636779785156,285.124267578125,1.0,0.2448411732912063,1.0,1.0,0.0,1.0,-1.3173973560333252,1.3173959255218506,1.4584690006813616e-06,0.998937487602234,1.0,1.0,0.0,25.31785011291504,25.0,33848.09375,-0.0,187.1309967041016,1.0,282.4573974609375,284.49822998046875,297.0635070800781,299.3785095214844,293.1499938964844,293.1499938964844,282.1499938964844,35541.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130753993988037,1.0,0.0,0.0,3.97089958190918,3.970926761627197,1.0521341664571082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.2060546875,0.0,1916.6143798828125,1895.4371337890625,0.0,1715.4296875,0.9771218299865724,1.0,0.0,3.0,1.0,0.0
17737260,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8560330867767334,0.1477449238300323,0.1334659159183502,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9327084422111512,0.1890128999948501,0.1793052107095718,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9805164933204652,0.2182732969522476,0.1527773886919021,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8924174904823303,0.1675009131431579,0.1590389460325241,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7631114721298218,0.103692352771759,0.46975177526474,284.8863525390625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3424377441406,284.884033203125,1.0,0.2445911169052124,1.0,1.0,0.0,1.0,-1.3133684396743774,1.3133670091629028,1.4506391607937983e-06,0.9957876801490784,0.9295030236244202,0.9295030236244202,0.0,25.527721405029297,25.0,34431.953125,-0.0,186.2336883544922,1.0,282.1558532714844,284.25067138671875,297.0563659667969,299.4087829589844,293.1499938964844,293.1499938964844,281.8500061035156,38182.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207421660423279,1.0,0.0,0.0,3.9272618293762207,3.9272890090942383,1.0291365697412402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.08203125,0.0,1881.6419677734373,1895.4371337890625,0.0,1778.132080078125,0.9682398438453674,1.0,0.0,3.0,1.0,0.0
17737320,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8560330867767334,0.1477449238300323,0.1334659159183502,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9327084422111512,0.1890128999948501,0.1793052107095718,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9805164933204652,0.2182732969522476,0.1527773886919021,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8924174904823303,0.1675009131431579,0.1590389460325241,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7631114721298218,0.103692352771759,0.46975177526474,284.8863525390625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3424377441406,284.884033203125,1.0,0.2445911169052124,1.0,1.0,0.0,1.0,-1.3133684396743774,1.3133670091629028,1.4506391607937983e-06,0.9957876801490784,0.9295030236244202,0.9295030236244202,0.0,25.527721405029297,25.0,34431.953125,-0.0,186.2336883544922,1.0,282.1558532714844,284.25067138671875,297.0563659667969,299.4087829589844,293.1499938964844,293.1499938964844,281.8500061035156,38182.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207421660423279,1.0,0.0,0.0,3.9272618293762207,3.9272890090942383,1.0291365697412402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.08203125,0.0,1881.6419677734373,1895.4371337890625,0.0,1778.132080078125,0.9682398438453674,1.0,0.0,3.0,1.0,0.0
17737380,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.851834774017334,0.1473017930984497,0.1330239176750183,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.9292057752609252,0.189431831240654,0.1796889305114746,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.9780619144439696,0.2190576344728469,0.1533041298389434,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.88913893699646,0.1676925271749496,0.1592105627059936,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.7574639320373535,0.1025729775428772,0.4647245109081268,284.7894897460937,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3230285644531,284.8146667480469,1.0,0.2442172765731811,1.0,1.0,0.0,1.0,-1.3081018924713137,1.3081004619598389,1.440433493371529e-06,0.9916561841964722,0.7636516094207764,0.7636516094207764,0.0,25.7629337310791,25.0,34189.53125,-0.0,184.98052978515625,1.0,281.85699462890625,284.2319641113281,297.0384521484375,299.3730773925781,293.1499938964844,293.1499938964844,282.1499938964844,50189.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233123779296875,1.0,0.0,0.0,3.413567543029785,3.413591861724853,7.77517755068402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.32275390625,0.0,1384.981201171875,1895.4371337890625,0.0,1799.360595703125,0.8652270436286926,1.0,0.0,3.0,1.0,0.0
17737440,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.851834774017334,0.1473017930984497,0.1330239176750183,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.9292057752609252,0.189431831240654,0.1796889305114746,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.9780619144439696,0.2190576344728469,0.1533041298389434,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.88913893699646,0.1676925271749496,0.1592105627059936,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.7574639320373535,0.1025729775428772,0.4647245109081268,284.7894897460937,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3230285644531,284.8146667480469,1.0,0.2442172765731811,1.0,1.0,0.0,1.0,-1.3081018924713137,1.3081004619598389,1.440433493371529e-06,0.9916561841964722,0.7636516094207764,0.7636516094207764,0.0,25.7629337310791,25.0,34189.53125,-0.0,184.98052978515625,1.0,281.85699462890625,284.2319641113281,297.0384521484375,299.3730773925781,293.1499938964844,293.1499938964844,282.1499938964844,50189.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233123779296875,1.0,0.0,0.0,3.413567543029785,3.413591861724853,7.77517755068402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.32275390625,0.0,1384.981201171875,1895.4371337890625,0.0,1799.360595703125,0.8652270436286926,1.0,0.0,3.0,1.0,0.0
17737500,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.851799488067627,0.1475234478712082,0.1330223977565765,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.929877519607544,0.1899897754192352,0.1800436079502105,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9788483381271362,0.2199018746614456,0.1537305414676666,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8895466923713684,0.1681022346019745,0.1594422459602356,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7563368678092957,0.1022266298532486,0.4626630246639251,284.9899597167969,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3177490234375,285.0185546875,1.0,0.2440333515405655,1.0,1.0,0.0,1.0,-1.306838870048523,1.3068374395370483,1.4379669437403209e-06,0.9906361699104308,0.875361442565918,0.875361442565918,0.0,25.745960235595703,25.0,33834.28515625,-0.0,184.51834106445312,1.0,282.0953063964844,284.4364318847656,296.9566345214844,299.1476745605469,293.1499938964844,293.1499938964844,282.1499938964844,37759.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093073129653931,1.0,0.0,0.0,3.43556809425354,3.435590505599976,7.875723326833395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.1279296875,0.0,1319.825439453125,1895.4371337890625,0.0,1684.96484375,0.863474428653717,1.0,0.0,3.0,1.0,0.0
17737560,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.85467529296875,0.1479848176240921,0.1333501189947128,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9340326189994812,0.1907503604888916,0.1806832104921341,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9824352264404296,0.2209685891866684,0.1544159501791,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8929091095924377,0.1687009483575821,0.1599326580762863,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7576631903648376,0.1020356863737106,0.4614811241626739,285.03350830078125,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3153686523437,285.0295104980469,1.0,0.2439215928316116,1.0,1.0,0.0,1.0,-1.3079912662506104,1.3079898357391355,1.4401778116734931e-06,0.99152272939682,0.9296870827674866,0.9296870827674866,0.0,25.54981803894043,25.0,34038.66796875,-0.0,184.469467163086,1.0,282.1408996582031,284.4222106933594,296.9781799316406,299.2104187011719,293.1499938964844,293.1499938964844,281.8500061035156,32632.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019140124320984,1.0,0.0,0.0,3.569743156433105,3.56976580619812,8.502902915097366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.14794921875,0.0,1421.0587158203125,1895.4371337890625,0.0,1625.890869140625,0.8851455450057983,1.0,0.0,3.0,1.0,0.0
