time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8582882881164551,0.1482965350151062,0.1338025480508804,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9396691918373108,0.1917567700147628,0.1817873269319534,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9871179461479188,0.2223585546016693,0.1555445343255996,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8974581360816956,0.1694571077823639,0.1607788205146789,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7587533593177795,0.1014421060681343,0.4591218531131744,284.8551330566406,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3056030273437,284.8677062988281,1.0,0.2437872886657714,1.0,1.0,0.0,1.0,-1.309400200843811,1.3093986511230469,1.4428835584112676e-06,0.9926064014434814,0.7897144556045532,0.7897144556045532,0.0,25.31913185119629,25.0,34313.9921875,-0.0,184.42926025390625,1.0,281.85809326171875,284.2790222167969,297.0886535644531,299.40771484375,293.1499938964844,293.1499938964844,282.1499938964844,42911.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113633155822754,1.0,0.0,0.0,3.371500492095948,3.371523141860962,7.584723675790883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.9169921875,0.0,1292.602783203125,1895.4371337890625,0.0,1701.55810546875,0.848594069480896,1.0,0.0,3.0,1.0,0.0
17737680,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8582882881164551,0.1482965350151062,0.1338025480508804,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9396691918373108,0.1917567700147628,0.1817873269319534,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9871179461479188,0.2223585546016693,0.1555445343255996,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8974581360816956,0.1694571077823639,0.1607788205146789,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7587533593177795,0.1014421060681343,0.4591218531131744,284.8551330566406,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3056030273437,284.8677062988281,1.0,0.2437872886657714,1.0,1.0,0.0,1.0,-1.309400200843811,1.3093986511230469,1.4428835584112676e-06,0.9926064014434814,0.7897144556045532,0.7897144556045532,0.0,25.31913185119629,25.0,34313.9921875,-0.0,184.42926025390625,1.0,281.85809326171875,284.2790222167969,297.0886535644531,299.40771484375,293.1499938964844,293.1499938964844,282.1499938964844,42911.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113633155822754,1.0,0.0,0.0,3.371500492095948,3.371523141860962,7.584723675790883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.9169921875,0.0,1292.602783203125,1895.4371337890625,0.0,1701.55810546875,0.848594069480896,1.0,0.0,3.0,1.0,0.0
17737740,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8618355989456177,0.1490380465984344,0.1342729926109314,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9450504183769226,0.193100705742836,0.1828867048025131,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9914352297782898,0.2242031097412109,0.1566720902919769,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9018746614456176,0.1705217361450195,0.1616294234991073,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7597962021827698,0.1010682210326194,0.4569117426872253,285.0605163574219,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3002319335937,285.0548400878906,1.0,0.2437165975570678,1.0,1.0,0.0,1.0,-1.3110036849975586,1.311002254486084,1.4458962596108904e-06,0.9937605261802672,0.9536638259887696,0.9536638259887696,0.0,25.10769462585449,25.0,34194.18359375,-0.0,184.4979553222656,1.0,282.14068603515625,284.44464111328125,297.0413818359375,299.28326416015625,293.1499938964844,293.1499938964844,281.8500061035156,30947.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982272267341614,1.0,0.0,0.0,3.5536837577819824,3.553705930709839,8.426570161645941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.44970703125,0.0,1391.8255615234375,1895.4371337890625,0.0,1596.7908935546875,0.8801915049552917,1.0,0.0,3.0,1.0,0.0
17737800,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8618355989456177,0.1490380465984344,0.1342729926109314,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9450504183769226,0.193100705742836,0.1828867048025131,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9914352297782898,0.2242031097412109,0.1566720902919769,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9018746614456176,0.1705217361450195,0.1616294234991073,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7597962021827698,0.1010682210326194,0.4569117426872253,285.0605163574219,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3002319335937,285.0548400878906,1.0,0.2437165975570678,1.0,1.0,0.0,1.0,-1.3110036849975586,1.311002254486084,1.4458962596108904e-06,0.9937605261802672,0.9536638259887696,0.9536638259887696,0.0,25.10769462585449,25.0,34194.18359375,-0.0,184.4979553222656,1.0,282.14068603515625,284.44464111328125,297.0413818359375,299.28326416015625,293.1499938964844,293.1499938964844,281.8500061035156,30947.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982272267341614,1.0,0.0,0.0,3.5536837577819824,3.553705930709839,8.426570161645941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.44970703125,0.0,1391.8255615234375,1895.4371337890625,0.0,1596.7908935546875,0.8801915049552917,1.0,0.0,3.0,1.0,0.0
17737860,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8644516468048096,0.1492996513843536,0.1347066462039947,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9491647481918336,0.1940173506736755,0.1839364767074585,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9946309328079224,0.2254400998353958,0.1577136665582656,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9053285121917723,0.1712220013141632,0.1624520868062973,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7601748704910278,0.1005238369107246,0.4549048840999603,284.8550109863281,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2913513183594,284.864013671875,1.0,0.2437499165534973,1.0,1.0,0.0,1.0,-1.3126157522201538,1.3126143217086792,1.4489838804365718e-06,0.99498188495636,0.8051731586456299,0.8051731586456299,0.0,24.98030662536621,25.0,34589.89453125,-0.0,184.75653076171875,1.0,281.8584899902344,284.2645874023437,297.1392517089844,299.4798889160156,293.1499938964844,293.1499938964844,282.1499938964844,41337.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117060422897339,1.0,0.0,0.0,3.423756599426269,3.423779249191284,7.821661824891635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.90087890625,0.0,1333.188720703125,1895.4371337890625,0.0,1704.3310546875,0.8581275939941406,1.0,0.0,3.0,1.0,0.0
17737920,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8644516468048096,0.1492996513843536,0.1347066462039947,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9491647481918336,0.1940173506736755,0.1839364767074585,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9946309328079224,0.2254400998353958,0.1577136665582656,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9053285121917723,0.1712220013141632,0.1624520868062973,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7601748704910278,0.1005238369107246,0.4549048840999603,284.8550109863281,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2913513183594,284.864013671875,1.0,0.2437499165534973,1.0,1.0,0.0,1.0,-1.3126157522201538,1.3126143217086792,1.4489838804365718e-06,0.99498188495636,0.8051731586456299,0.8051731586456299,0.0,24.98030662536621,25.0,34589.89453125,-0.0,184.75653076171875,1.0,281.8584899902344,284.2645874023437,297.1392517089844,299.4798889160156,293.1499938964844,293.1499938964844,282.1499938964844,41337.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117060422897339,1.0,0.0,0.0,3.423756599426269,3.423779249191284,7.821661824891635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.90087890625,0.0,1333.188720703125,1895.4371337890625,0.0,1704.3310546875,0.8581275939941406,1.0,0.0,3.0,1.0,0.0
17737980,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8664131164550781,0.1499662548303604,0.1351079493761062,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9523565173149108,0.1952315270900726,0.1849157810211181,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9969400763511658,0.2271177023649215,0.1585908085107803,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9081042408943176,0.1721891313791275,0.1632148921489715,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7599232792854309,0.1001400500535965,0.452709823846817,285.0586853027344,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2864074707031,285.0534362792969,1.0,0.2437818497419357,1.0,1.0,0.0,1.0,-1.3136669397354126,1.3136653900146484,1.4509801076201256e-06,0.9957565069198608,0.9646302461624146,0.9646302461624146,0.0,24.89847183227539,28.0,34417.51171875,-0.0,184.91989135742188,1.0,282.14117431640625,284.4366760253906,297.0810546875,299.3393859863281,293.1499938964844,293.1499938964844,281.8500061035156,30994.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996711492538452,1.0,0.0,0.0,3.589747905731201,3.589770555496216,8.59847034462291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.57177734375,0.0,1430.3282470703125,1895.4371337890625,0.0,1608.1585693359375,0.88838130235672,1.0,0.0,3.0,1.0,0.0
17738040,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8664131164550781,0.1499662548303604,0.1351079493761062,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9523565173149108,0.1952315270900726,0.1849157810211181,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9969400763511658,0.2271177023649215,0.1585908085107803,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9081042408943176,0.1721891313791275,0.1632148921489715,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7599232792854309,0.1001400500535965,0.452709823846817,285.0586853027344,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2864074707031,285.0534362792969,1.0,0.2437818497419357,1.0,1.0,0.0,1.0,-1.3136669397354126,1.3136653900146484,1.4509801076201256e-06,0.9957565069198608,0.9646302461624146,0.9646302461624146,0.0,24.89847183227539,28.0,34417.51171875,-0.0,184.91989135742188,1.0,282.14117431640625,284.4366760253906,297.0810546875,299.3393859863281,293.1499938964844,293.1499938964844,281.8500061035156,30994.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996711492538452,1.0,0.0,0.0,3.589747905731201,3.589770555496216,8.59847034462291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.57177734375,0.0,1430.3282470703125,1895.4371337890625,0.0,1608.1585693359375,0.88838130235672,1.0,0.0,3.0,1.0,0.0
17738100,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8254284858703613,0.1502607613801956,0.1356025636196136,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8997900485992432,0.1957689970731735,0.1856853663921356,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9527034163475036,0.2287258952856063,0.1596727967262268,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.86241215467453,0.1726183295249939,0.1638688147068023,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7236983776092529,0.0998787581920623,0.4528128504753113,284.8998718261719,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2853698730469,284.8604736328125,1.0,0.2432101368904113,1.0,1.0,0.0,1.0,-1.2672560214996338,1.2672545909881592,1.3669218787981665e-06,0.964253842830658,0.8748264312744141,0.8748264312744141,0.0,28.884599685668945,28.0,34483.78125,-0.0,185.3798675537109,1.0,281.898681640625,284.2149963378906,297.171875,299.5684814453125,293.1499938964844,293.1499938964844,281.8500061035156,34423.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085839509963989,1.0,0.0,0.0,3.6235833168029785,3.6236066818237305,8.76132503435656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.69970703125,0.0,1492.263427734375,1895.4371337890625,0.0,1679.143310546875,0.8958593606948853,1.0,0.0,3.0,1.0,0.0
17738160,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8622636795043945,0.1502594500780105,0.1355906575918197,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.947992503643036,0.1960980743169784,0.1859430074691772,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.9952751398086548,0.2292180806398391,0.1603807359933853,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9038987755775452,0.1728576123714447,0.1640333086252212,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7544175386428833,0.0996006429195404,0.4507882595062256,284.851318359375,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2827453613281,284.8641967773437,1.0,0.2448816150426864,1.0,1.0,0.0,1.0,-1.3157925605773926,1.315791130065918,1.454995981475804e-06,0.9972937703132628,0.8091684579849243,0.8091684579849243,0.0,25.39256858825684,31.0,34788.46875,-0.0,186.8173217773437,1.0,281.8582458496094,284.26190185546875,297.17156982421875,299.5190124511719,293.1499938964844,293.1499938964844,282.1499938964844,41678.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122042775154114,1.0,0.0,0.0,3.4435606002807617,3.4435834884643555,7.912408932497783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.02880859375,0.0,1355.48193359375,1895.4371337890625,0.0,1708.365966796875,0.8632627129554749,1.0,0.0,3.0,1.0,0.0
17738220,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8508426547050476,0.1508876979351043,0.1360046565532684,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9340731501579284,0.1972127556800842,0.1868735700845718,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9848493337631226,0.2302933484315872,0.1610617339611053,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8917406797409058,0.1737399995326995,0.1647638529539108,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7429534196853638,0.0992259234189987,0.4489207863807678,285.062255859375,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2757873535156,285.05670166015625,1.0,0.2469721883535385,1.0,1.0,0.0,1.0,-1.3182226419448853,1.3182212114334106,1.4597810604755068e-06,0.9992559552192688,0.9751040935516356,0.9751040935516356,0.0,26.63205337524414,34.0,34671.61328125,-0.0,190.22808837890625,1.0,282.1416015625,284.4330139160156,297.120849609375,299.3924560546875,293.1499938964844,293.1499938964844,281.8500061035156,31008.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002450823783875,1.0,0.0,0.0,3.6206560134887695,3.6206789016723633,8.747175570533727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.392578125,0.0,1463.7166748046875,1895.4371337890625,0.0,1612.6878662109375,0.8952744007110596,1.0,0.0,3.0,1.0,0.0
17738280,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8508426547050476,0.1508876979351043,0.1360046565532684,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9340731501579284,0.1972127556800842,0.1868735700845718,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9848493337631226,0.2302933484315872,0.1610617339611053,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8917406797409058,0.1737399995326995,0.1647638529539108,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7429534196853638,0.0992259234189987,0.4489207863807678,285.062255859375,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2757873535156,285.05670166015625,1.0,0.2469721883535385,1.0,1.0,0.0,1.0,-1.3182226419448853,1.3182212114334106,1.4597810604755068e-06,0.9992559552192688,0.9751040935516356,0.9751040935516356,0.0,26.63205337524414,34.0,34671.61328125,-0.0,190.22808837890625,1.0,282.1416015625,284.4330139160156,297.120849609375,299.3924560546875,293.1499938964844,293.1499938964844,281.8500061035156,31008.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002450823783875,1.0,0.0,0.0,3.6206560134887695,3.6206789016723633,8.747175570533727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.392578125,0.0,1463.7166748046875,1895.4371337890625,0.0,1612.6878662109375,0.8952744007110596,1.0,0.0,3.0,1.0,0.0
17738340,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8351259231567383,0.1510740965604782,0.1364474892616272,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9136940836906432,0.1979306489229202,0.1878176033496856,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9675674438476562,0.2310201972723007,0.1617817282676696,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8744320273399353,0.1742808520793914,0.1655183434486389,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7279385924339294,0.0986556857824325,0.4472062587738037,284.8507995605469,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2668762207031,284.8575439453125,1.0,0.2496483772993087,1.0,1.0,0.0,1.0,-1.3186869621276855,1.318685531616211,1.4613507346439292e-06,1.0003541707992554,0.8230023384094238,0.8230023384094238,0.0,28.543418884277344,37.0,35151.0703125,-0.0,194.8080291748047,1.0,281.8579406738281,284.2396850585937,297.2196655273437,299.5941467285156,293.1499938964844,293.1499938964844,282.1499938964844,40681.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140317559242249,1.0,0.0,0.0,3.516524076461792,3.516547441482544,8.251263921010832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.814453125,0.0,1423.422119140625,1895.4371337890625,0.0,1723.1995849609375,0.8778555393218994,1.0,0.0,3.0,1.0,0.0
17738400,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8351259231567383,0.1510740965604782,0.1364474892616272,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9136940836906432,0.1979306489229202,0.1878176033496856,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9675674438476562,0.2310201972723007,0.1617817282676696,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8744320273399353,0.1742808520793914,0.1655183434486389,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7279385924339294,0.0986556857824325,0.4472062587738037,284.8507995605469,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2668762207031,284.8575439453125,1.0,0.2496483772993087,1.0,1.0,0.0,1.0,-1.3186869621276855,1.318685531616211,1.4613507346439292e-06,1.0003541707992554,0.8230023384094238,0.8230023384094238,0.0,28.543418884277344,37.0,35151.0703125,-0.0,194.8080291748047,1.0,281.8579406738281,284.2396850585937,297.2196655273437,299.5941467285156,293.1499938964844,293.1499938964844,282.1499938964844,40681.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140317559242249,1.0,0.0,0.0,3.516524076461792,3.516547441482544,8.251263921010832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.814453125,0.0,1423.422119140625,1895.4371337890625,0.0,1723.1995849609375,0.8778555393218994,1.0,0.0,3.0,1.0,0.0
17738460,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8200828433036804,0.1516748517751693,0.1368638277053833,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8954756855964661,0.198960468173027,0.1886999011039734,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9485307335853576,0.2323728501796722,0.1625966578722,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8579171299934387,0.1750973016023636,0.1662179678678512,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7129123210906982,0.0982262343168258,0.4452317059040069,285.0604553222656,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2626647949219,285.0561828613281,1.0,0.2527205944061279,1.0,1.0,0.0,1.0,-1.31969153881073,1.3196899890899658,1.4635930938311503e-06,1.0014523267745972,0.9838098883628844,0.9838098883628844,0.0,30.681961059570312,40.0,34928.9140625,-0.0,199.95867919921875,1.0,282.1419677734375,284.425048828125,297.1646728515625,299.4535522460937,293.1499938964844,293.1499938964844,281.8500061035156,31320.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019926905632019,1.0,0.0,0.0,3.661918163299561,3.661941289901733,8.947682204052398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.6669921875,0.0,1511.34326171875,1895.4371337890625,0.0,1626.514404296875,0.9048837423324584,1.0,0.0,3.0,1.0,0.0
17738520,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8200828433036804,0.1516748517751693,0.1368638277053833,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8954756855964661,0.198960468173027,0.1886999011039734,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9485307335853576,0.2323728501796722,0.1625966578722,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8579171299934387,0.1750973016023636,0.1662179678678512,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7129123210906982,0.0982262343168258,0.4452317059040069,285.0604553222656,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2626647949219,285.0561828613281,1.0,0.2527205944061279,1.0,1.0,0.0,1.0,-1.31969153881073,1.3196899890899658,1.4635930938311503e-06,1.0014523267745972,0.9838098883628844,0.9838098883628844,0.0,30.681961059570312,40.0,34928.9140625,-0.0,199.95867919921875,1.0,282.1419677734375,284.425048828125,297.1646728515625,299.4535522460937,293.1499938964844,293.1499938964844,281.8500061035156,31320.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019926905632019,1.0,0.0,0.0,3.661918163299561,3.661941289901733,8.947682204052398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.6669921875,0.0,1511.34326171875,1895.4371337890625,0.0,1626.514404296875,0.9048837423324584,1.0,0.0,3.0,1.0,0.0
17738580,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8049582839012146,0.1518587321043014,0.1373216658830642,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8785281181335449,0.1996086686849594,0.1895970702171325,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9286198616027832,0.2332208007574081,0.1634394079446792,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8425077199935913,0.1755870729684829,0.1669426560401916,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.6970152258872986,0.0976393297314643,0.4434994459152221,284.84912109375,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2555236816406,284.8555908203125,1.0,0.2561323344707489,1.0,1.0,0.0,1.0,-1.321122646331787,1.3211212158203125,1.466607045585988e-06,1.0028132200241089,0.8312333822250366,0.8312333822250366,0.0,33.06804656982422,43.0,35437.734375,-0.0,205.8241271972656,1.0,281.8575744628906,284.2287902832031,297.26416015625,299.6554870605469,293.1499938964844,293.1499938964844,282.1499938964844,40582.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153454422950745,1.0,0.0,0.0,3.5617828369140625,3.561806917190552,8.4650235976369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.08154296875,0.0,1470.6751708984375,1895.4371337890625,0.0,1733.896484375,0.8877589702606201,1.0,0.0,3.0,1.0,0.0
17738640,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8049582839012146,0.1518587321043014,0.1373216658830642,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8785281181335449,0.1996086686849594,0.1895970702171325,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9286198616027832,0.2332208007574081,0.1634394079446792,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8425077199935913,0.1755870729684829,0.1669426560401916,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.6970152258872986,0.0976393297314643,0.4434994459152221,284.84912109375,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2555236816406,284.8555908203125,1.0,0.2561323344707489,1.0,1.0,0.0,1.0,-1.321122646331787,1.3211212158203125,1.466607045585988e-06,1.0028132200241089,0.8312333822250366,0.8312333822250366,0.0,33.06804656982422,43.0,35437.734375,-0.0,205.8241271972656,1.0,281.8575744628906,284.2287902832031,297.26416015625,299.6554870605469,293.1499938964844,293.1499938964844,282.1499938964844,40582.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153454422950745,1.0,0.0,0.0,3.5617828369140625,3.561806917190552,8.4650235976369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.08154296875,0.0,1470.6751708984375,1895.4371337890625,0.0,1733.896484375,0.8877589702606201,1.0,0.0,3.0,1.0,0.0
17738700,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7965065836906433,0.152035117149353,0.1374088525772094,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8697248697280884,0.1999875605106353,0.1899037361145019,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9180066585540771,0.2337507456541061,0.1637386977672577,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.834598183631897,0.1758784800767898,0.1671793013811111,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6885727047920227,0.0973599329590797,0.4422617256641388,285.0072631835937,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.2524719238281,285.03717041015625,1.0,0.2578814923763275,1.0,1.0,0.0,1.0,-1.3207520246505735,1.3207504749298096,1.4659514135928475e-06,1.002599000930786,0.924332082271576,0.924332082271576,0.0,34.40480041503906,43.0,34928.1796875,-0.0,208.6970977783203,1.0,282.0993347167969,284.42547607421875,297.1943664550781,299.4500427246094,293.1499938964844,293.1499938964844,282.1499938964844,35367.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069300413131714,1.0,0.0,0.0,3.5666205883026123,3.566643714904785,8.488033813591755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.755859375,0.0,1437.740966796875,1895.4371337890625,0.0,1665.8673095703125,0.8892714381217957,1.0,0.0,3.0,1.0,0.0
17738760,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7898637056350708,0.1524560451507568,0.1377497464418411,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8627605438232422,0.2005715370178222,0.1904306411743164,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9098203778266908,0.234539195895195,0.1642588526010513,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8283121585845947,0.176354706287384,0.1676111817359924,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6816236972808838,0.0971985980868339,0.441553920507431,285.0608825683594,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2522277832031,285.0575561523437,1.0,0.2597069442272186,1.0,1.0,0.0,1.0,-1.3220854997634888,1.3220840692520142,1.4686490885651438e-06,1.0037418603897097,0.9930011630058287,0.9930011630058287,0.0,35.643123626708984,46.0,35195.6640625,-0.0,211.959701538086,1.0,282.14208984375,284.4190368652344,297.2123718261719,299.5169982910156,293.1499938964844,293.1499938964844,281.8500061035156,31556.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031538486480713,1.0,0.0,0.0,3.699029445648194,3.699053049087525,9.129959721576596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.48974609375,0.0,1554.709716796875,1895.4371337890625,0.0,1635.7310791015625,0.9134417176246644,1.0,0.0,3.0,1.0,0.0
17738820,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7761167883872986,0.1526398509740829,0.1382207870483398,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8487021327018738,0.201158344745636,0.1912833303213119,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8940811157226562,0.2353134006261825,0.1650661379098892,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8152754306793213,0.1768006235361099,0.1683077663183212,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.6676569581031799,0.0966084152460098,0.4398567080497741,284.8493347167969,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2437744140625,284.8549499511719,1.0,0.2634600400924682,1.0,1.0,0.0,1.0,-1.323444962501526,1.3234434127807615,1.4715250244989877e-06,1.0050418376922607,0.8413811326026917,0.8413811326026917,0.0,38.36008834838867,34.0,35743.421875,-0.0,218.5675048828125,1.0,281.8572998046875,284.2183532714844,297.31396484375,299.7232971191406,293.1499938964844,293.1499938964844,282.1499938964844,40284.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164251208305359,1.0,0.0,0.0,3.6090123653411865,3.609036922454834,8.691006314620608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.75830078125,0.0,1519.738037109375,1895.4371337890625,0.0,1742.7093505859375,0.8979867696762085,1.0,0.0,3.0,1.0,0.0
17738880,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7761167883872986,0.1526398509740829,0.1382207870483398,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8487021327018738,0.201158344745636,0.1912833303213119,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8940811157226562,0.2353134006261825,0.1650661379098892,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8152754306793213,0.1768006235361099,0.1683077663183212,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.6676569581031799,0.0966084152460098,0.4398567080497741,284.8493347167969,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2437744140625,284.8549499511719,1.0,0.2634600400924682,1.0,1.0,0.0,1.0,-1.323444962501526,1.3234434127807615,1.4715250244989877e-06,1.0050418376922607,0.8413811326026917,0.8413811326026917,0.0,38.36008834838867,34.0,35743.421875,-0.0,218.5675048828125,1.0,281.8572998046875,284.2183532714844,297.31396484375,299.7232971191406,293.1499938964844,293.1499938964844,282.1499938964844,40284.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164251208305359,1.0,0.0,0.0,3.6090123653411865,3.609036922454834,8.691006314620608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.75830078125,0.0,1519.738037109375,1895.4371337890625,0.0,1742.7093505859375,0.8979867696762085,1.0,0.0,3.0,1.0,0.0
17738940,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7817554473876953,0.1532492339611053,0.1385171562433242,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8548877239227295,0.2020707428455352,0.1919208914041519,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9012080430984496,0.2365594059228897,0.1657247841358184,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8209608197212219,0.1775349676609039,0.1687971502542495,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.6707671284675598,0.0961851403117179,0.4372915625572204,285.0631103515625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2374267578125,285.0596923828125,1.0,0.2616267204284668,1.0,1.0,0.0,1.0,-1.3228634595870972,1.3228620290756226,1.4705309467899497e-06,1.0047459602355957,1.0,1.0,0.0,37.3817138671875,25.0,35447.109375,-0.0,216.1532287597656,1.0,282.1426696777344,284.4132080078125,297.263671875,299.58447265625,293.1499938964844,293.1499938964844,281.8500061035156,31743.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041840553283691,1.0,0.0,0.0,3.735879182815552,3.735903263092041,9.3127709988039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.08984375,0.0,1598.229248046875,1895.4371337890625,0.0,1643.92822265625,0.9218822121620178,1.0,0.0,3.0,1.0,0.0
17739000,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7817554473876953,0.1532492339611053,0.1385171562433242,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8548877239227295,0.2020707428455352,0.1919208914041519,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9012080430984496,0.2365594059228897,0.1657247841358184,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8209608197212219,0.1775349676609039,0.1687971502542495,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.6707671284675598,0.0961851403117179,0.4372915625572204,285.0631103515625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2374267578125,285.0596923828125,1.0,0.2616267204284668,1.0,1.0,0.0,1.0,-1.3228634595870972,1.3228620290756226,1.4705309467899497e-06,1.0047459602355957,1.0,1.0,0.0,37.3817138671875,25.0,35447.109375,-0.0,216.1532287597656,1.0,282.1426696777344,284.4132080078125,297.263671875,299.58447265625,293.1499938964844,293.1499938964844,281.8500061035156,31743.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041840553283691,1.0,0.0,0.0,3.735879182815552,3.735903263092041,9.3127709988039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.08984375,0.0,1598.229248046875,1895.4371337890625,0.0,1643.92822265625,0.9218822121620178,1.0,0.0,3.0,1.0,0.0
17739060,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8011687994003296,0.1534979343414306,0.1388183534145355,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8757641315460205,0.2026484310626983,0.1925266683101654,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9260708689689636,0.2373034209012985,0.1663367748260498,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8396323323249817,0.1779884099960327,0.1692617833614349,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.6860326528549194,0.0956614837050437,0.4347282946109772,284.8459777832031,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.22491455078125,284.8509826660156,1.0,0.2571217715740204,1.0,1.0,0.0,1.0,-1.3221702575683594,1.3221687078475952,1.4693642924612504e-06,1.0044130086898804,0.8483683466911316,0.8483683466911316,0.0,34.14338684082031,25.0,35970.41796875,-0.0,208.61538696289065,1.0,281.85650634765625,284.2061767578125,297.3666687011719,299.79071044921875,293.1499938964844,293.1499938964844,282.1499938964844,40160.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172534465789795,1.0,0.0,0.0,3.64910626411438,3.6491310596466064,8.885181728146563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.490234375,0.0,1563.292724609375,1895.4371337890625,0.0,1749.4827880859375,0.9068806767463684,1.0,0.0,3.0,1.0,0.0
17739120,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8011687994003296,0.1534979343414306,0.1388183534145355,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8757641315460205,0.2026484310626983,0.1925266683101654,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9260708689689636,0.2373034209012985,0.1663367748260498,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8396323323249817,0.1779884099960327,0.1692617833614349,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.6860326528549194,0.0956614837050437,0.4347282946109772,284.8459777832031,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.22491455078125,284.8509826660156,1.0,0.2571217715740204,1.0,1.0,0.0,1.0,-1.3221702575683594,1.3221687078475952,1.4693642924612504e-06,1.0044130086898804,0.8483683466911316,0.8483683466911316,0.0,34.14338684082031,25.0,35970.41796875,-0.0,208.61538696289065,1.0,281.85650634765625,284.2061767578125,297.3666687011719,299.79071044921875,293.1499938964844,293.1499938964844,282.1499938964844,40160.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172534465789795,1.0,0.0,0.0,3.64910626411438,3.6491310596466064,8.885181728146563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.490234375,0.0,1563.292724609375,1895.4371337890625,0.0,1749.4827880859375,0.9068806767463684,1.0,0.0,3.0,1.0,0.0
17739180,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8178979754447937,0.1541826575994491,0.13912233710289,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8949257731437683,0.2035624831914901,0.1931024640798568,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9490456581115724,0.2385276108980178,0.1669322401285171,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8567708134651184,0.178741455078125,0.1697062700986862,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.6995007991790771,0.0953161492943763,0.4322393834590912,285.06378173828125,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2196960449219,285.0610046386719,1.0,0.2538941204547882,1.0,1.0,0.0,1.0,-1.3214842081069946,1.3214826583862305,1.468164668949612e-06,1.0040333271026611,1.0,1.0,0.0,31.66650581359864,25.0,35643.8515625,0.0,202.80105590820312,1.0,282.1429443359375,284.4081115722656,297.3168029785156,299.649658203125,293.1499938964844,293.1499938964844,281.8500061035156,32062.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046515941619873,1.0,0.0,0.0,3.7644450664520255,3.764469385147095,9.45573276567302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.89697265625,0.0,1633.87353515625,1895.4371337890625,0.0,1647.6541748046875,0.928450345993042,1.0,0.0,3.0,1.0,0.0
17739240,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8178979754447937,0.1541826575994491,0.13912233710289,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8949257731437683,0.2035624831914901,0.1931024640798568,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9490456581115724,0.2385276108980178,0.1669322401285171,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8567708134651184,0.178741455078125,0.1697062700986862,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.6995007991790771,0.0953161492943763,0.4322393834590912,285.06378173828125,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2196960449219,285.0610046386719,1.0,0.2538941204547882,1.0,1.0,0.0,1.0,-1.3214842081069946,1.3214826583862305,1.468164668949612e-06,1.0040333271026611,1.0,1.0,0.0,31.66650581359864,25.0,35643.8515625,0.0,202.80105590820312,1.0,282.1429443359375,284.4081115722656,297.3168029785156,299.649658203125,293.1499938964844,293.1499938964844,281.8500061035156,32062.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046515941619873,1.0,0.0,0.0,3.7644450664520255,3.764469385147095,9.45573276567302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.89697265625,0.0,1633.87353515625,1895.4371337890625,0.0,1647.6541748046875,0.928450345993042,1.0,0.0,3.0,1.0,0.0
17739300,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8257111310958862,0.154482364654541,0.1394571959972381,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9043112993240356,0.203969731926918,0.1935467272996902,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9595780372619628,0.2390415966510772,0.1673670262098312,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.865346372127533,0.1790799647569656,0.1700721979141235,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.706010103225708,0.0951427444815635,0.4314647316932678,284.9182434082031,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2167663574219,284.8866271972656,1.0,0.2526503503322601,1.0,1.0,0.0,1.0,-1.3224515914916992,1.3224501609802246,1.4701802228955785e-06,1.0049248933792114,0.9310035109519958,0.9310035109519958,0.0,30.635955810546875,25.0,36449.22265625,0.0,200.82321166992188,1.0,281.8949584960937,284.2071533203125,297.4129943847656,299.8933410644531,293.1499938964844,293.1499938964844,281.8500061035156,34302.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134188413619995,1.0,0.0,0.0,3.798253774642944,3.79827880859375,9.626340897739285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.9951171875,0.0,1691.231689453125,1895.4371337890625,0.0,1718.2183837890625,0.9358715415000916,1.0,0.0,3.0,1.0,0.0
17739360,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8313118815422058,0.1545329838991165,0.1395604312419891,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9116120934486388,0.2041366100311279,0.193765640258789,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9668965339660645,0.2392439395189285,0.1675710380077362,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8717502951622009,0.1792058497667312,0.1702423244714737,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7104944586753845,0.0948514267802238,0.4302343130111694,284.84930419921875,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2086486816406,284.8534240722656,1.0,0.2515580356121063,1.0,1.0,0.0,1.0,-1.3218117952346802,1.3218103647232056,1.4690322132082656e-06,1.0045390129089355,0.8577248454093933,0.8577248454093933,0.0,29.879295349121094,25.0,36220.796875,0.0,198.8963623046875,1.0,281.85662841796875,284.2001037597656,297.4216613769531,299.86004638671875,293.1499938964844,293.1499938964844,282.1499938964844,39833.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717538595199585,1.0,0.0,0.0,3.685294151306152,3.685319185256958,9.062282515515108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.734375,0.0,1601.7525634765625,1895.4371337890625,0.0,1751.8172607421875,0.9147292375564576,1.0,0.0,3.0,1.0,0.0
17739420,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8425319790840149,0.1553761810064315,0.1400368511676788,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9266152381896972,0.2050258070230484,0.1943682134151458,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9800732135772704,0.2404147088527679,0.1681667864322662,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8843266367912292,0.1799469888210296,0.1707262694835662,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7185762524604797,0.0945341289043426,0.4281232059001922,285.0653991699219,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2044982910156,285.0638122558594,1.0,0.2498139441013336,1.0,1.0,0.0,1.0,-1.321866512298584,1.3218650817871094,1.4693242746943724e-06,1.004785418510437,1.0,1.0,0.0,28.56352806091309,25.0,35883.125,0.0,195.95620727539065,1.0,282.1425170898437,284.404052734375,297.3754272460937,299.7229919433594,293.1499938964844,293.1499938964844,281.8500061035156,32422.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70522540807724,1.0,0.0,0.0,3.7940361499786377,3.794060945510864,9.604974593457882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.98876953125,0.0,1671.5751953125,1895.4371337890625,0.0,1652.232666015625,0.935081422328949,1.0,0.0,3.0,1.0,0.0
