time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8425319790840149,0.1553761810064315,0.1400368511676788,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9266152381896972,0.2050258070230484,0.1943682134151458,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9800732135772704,0.2404147088527679,0.1681667864322662,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8843266367912292,0.1799469888210296,0.1707262694835662,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7185762524604797,0.0945341289043426,0.4281232059001922,285.0653991699219,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2044982910156,285.0638122558594,1.0,0.2498139441013336,1.0,1.0,0.0,1.0,-1.321866512298584,1.3218650817871094,1.4693242746943724e-06,1.004785418510437,1.0,1.0,0.0,28.56352806091309,25.0,35883.125,0.0,195.95620727539065,1.0,282.1425170898437,284.404052734375,297.3754272460937,299.7229919433594,293.1499938964844,293.1499938964844,281.8500061035156,32422.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70522540807724,1.0,0.0,0.0,3.7940361499786377,3.794060945510864,9.604974593457882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.98876953125,0.0,1671.5751953125,1895.4371337890625,0.0,1652.232666015625,0.935081422328949,1.0,0.0,3.0,1.0,0.0
17739540,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8525143265724182,0.1559022217988968,0.140665054321289,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9395399689674376,0.205573633313179,0.1950375437736511,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9900698065757751,0.241076648235321,0.1687906980514526,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8951640129089355,0.1803960055112838,0.1712790727615356,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7249465584754944,0.0940887704491615,0.4263553023338318,284.8545227050781,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1947021484375,284.85797119140625,1.0,0.2485917061567306,1.0,1.0,0.0,1.0,-1.3227167129516602,1.3227152824401855,1.4712493339175126e-06,1.0057369470596311,0.8696089386940002,0.8696089386940002,0.0,27.573957443237305,25.0,36511.23828125,0.0,194.02420043945312,1.0,281.8568725585937,284.1952209472656,297.47955322265625,299.9352111816406,293.1499938964844,293.1499938964844,282.1499938964844,39440.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181897759437561,1.0,0.0,0.0,3.7250049114227295,3.725030183792114,9.25863560041762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.92236328125,0.0,1644.4962158203125,1895.4371337890625,0.0,1757.1529541015625,0.9233342409133912,1.0,0.0,3.0,1.0,0.0
17739600,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8525143265724182,0.1559022217988968,0.140665054321289,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9395399689674376,0.205573633313179,0.1950375437736511,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9900698065757751,0.241076648235321,0.1687906980514526,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8951640129089355,0.1803960055112838,0.1712790727615356,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7249465584754944,0.0940887704491615,0.4263553023338318,284.8545227050781,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1947021484375,284.85797119140625,1.0,0.2485917061567306,1.0,1.0,0.0,1.0,-1.3227167129516602,1.3227152824401855,1.4712493339175126e-06,1.0057369470596311,0.8696089386940002,0.8696089386940002,0.0,27.573957443237305,25.0,36511.23828125,0.0,194.02420043945312,1.0,281.8568725585937,284.1952209472656,297.47955322265625,299.9352111816406,293.1499938964844,293.1499938964844,282.1499938964844,39440.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181897759437561,1.0,0.0,0.0,3.7250049114227295,3.725030183792114,9.25863560041762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.92236328125,0.0,1644.4962158203125,1895.4371337890625,0.0,1757.1529541015625,0.9233342409133912,1.0,0.0,3.0,1.0,0.0
17739660,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8606863617897034,0.1568658202886581,0.1412825137376785,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9494500160217284,0.2064335346221923,0.1956340819597244,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9971906542778016,0.2421908676624298,0.1693615317344665,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.903713047504425,0.1811183393001556,0.1717673391103744,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7294862270355225,0.093780979514122,0.4244072735309601,285.070556640625,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1910705566406,285.0698547363281,1.0,0.2476752400398254,1.0,1.0,0.0,1.0,-1.323078155517578,1.323076605796814,1.4721665593242506e-06,1.0062496662139893,1.0,1.0,0.0,26.852989196777344,25.0,36142.953125,0.0,192.5303497314453,1.0,282.1428527832031,284.402587890625,297.43463134765625,299.7990417480469,293.1499938964844,293.1499938964844,281.8500061035156,32945.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061071991920471,1.0,0.0,0.0,3.823718786239624,3.823744058609009,9.75585180640337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.63720703125,0.0,1711.2197265625,1895.4371337890625,0.0,1659.2794189453125,0.9416744709014891,1.0,0.0,3.0,1.0,0.0
17739720,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8606863617897034,0.1568658202886581,0.1412825137376785,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9494500160217284,0.2064335346221923,0.1956340819597244,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9971906542778016,0.2421908676624298,0.1693615317344665,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.903713047504425,0.1811183393001556,0.1717673391103744,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7294862270355225,0.093780979514122,0.4244072735309601,285.070556640625,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1910705566406,285.0698547363281,1.0,0.2476752400398254,1.0,1.0,0.0,1.0,-1.323078155517578,1.323076605796814,1.4721665593242506e-06,1.0062496662139893,1.0,1.0,0.0,26.852989196777344,25.0,36142.953125,0.0,192.5303497314453,1.0,282.1428527832031,284.402587890625,297.43463134765625,299.7990417480469,293.1499938964844,293.1499938964844,281.8500061035156,32945.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061071991920471,1.0,0.0,0.0,3.823718786239624,3.823744058609009,9.75585180640337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.63720703125,0.0,1711.2197265625,1895.4371337890625,0.0,1659.2794189453125,0.9416744709014891,1.0,0.0,3.0,1.0,0.0
17739780,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8633375763893127,0.157484769821167,0.1420371085405349,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.952054798603058,0.2069541066884994,0.1963179111480713,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9954580068588256,0.2435993254184723,0.1674995571374893,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9060468077659608,0.1815490275621414,0.1723425984382629,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7295477986335754,0.0933418795466423,0.4228414297103882,284.8529968261719,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.18658447265625,284.8550109863281,1.0,0.2468730956315994,1.0,1.0,0.0,1.0,-1.3186297416687012,1.3186283111572266,1.4634806575486436e-06,1.0027838945388794,0.875812292098999,0.875812292098999,0.0,26.66980743408203,28.0,36679.19921875,0.0,190.98573303222656,1.0,281.8559265136719,284.18426513671875,297.5379333496094,300.00738525390625,293.1499938964844,293.1499938964844,282.1499938964844,39300.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188934683799744,1.0,0.0,0.0,3.758310079574585,3.758335828781128,9.424937843505176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.31103515625,0.0,1682.4669189453125,1895.4371337890625,0.0,1762.9267578125,0.930649995803833,1.0,0.0,3.0,1.0,0.0
17739840,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8633375763893127,0.157484769821167,0.1420371085405349,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.952054798603058,0.2069541066884994,0.1963179111480713,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9954580068588256,0.2435993254184723,0.1674995571374893,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9060468077659608,0.1815490275621414,0.1723425984382629,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7295477986335754,0.0933418795466423,0.4228414297103882,284.8529968261719,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.18658447265625,284.8550109863281,1.0,0.2468730956315994,1.0,1.0,0.0,1.0,-1.3186297416687012,1.3186283111572266,1.4634806575486436e-06,1.0027838945388794,0.875812292098999,0.875812292098999,0.0,26.66980743408203,28.0,36679.19921875,0.0,190.98573303222656,1.0,281.8559265136719,284.18426513671875,297.5379333496094,300.00738525390625,293.1499938964844,293.1499938964844,282.1499938964844,39300.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188934683799744,1.0,0.0,0.0,3.758310079574585,3.758335828781128,9.424937843505176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.31103515625,0.0,1682.4669189453125,1895.4371337890625,0.0,1762.9267578125,0.930649995803833,1.0,0.0,3.0,1.0,0.0
17739900,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8644413948059082,0.1578653752803802,0.1422521024942398,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9531681537628174,0.2072488665580749,0.1964898407459259,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9924073815345764,0.244384229183197,0.1650981903076172,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9070659875869752,0.1817933917045593,0.1724797785282135,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7294512987136841,0.0931344926357269,0.4216738939285278,285.0079345703125,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.1853332519531,285.0400085449219,1.0,0.2470372021198272,1.0,1.0,0.0,1.0,-1.32008159160614,1.3200801610946655,1.4665024536952842e-06,1.004124879837036,0.9665884375572203,0.9665884375572203,0.0,26.63014030456543,28.0,36125.46484375,0.0,190.6565856933593,1.0,282.10400390625,284.3902587890625,297.4704284667969,299.7984619140625,293.1499938964844,293.1499938964844,282.1499938964844,35626.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102085947990417,1.0,0.0,0.0,3.75090765953064,3.750932693481445,9.3878475126985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.67431640625,0.0,1645.485595703125,1895.4371337890625,0.0,1692.229736328125,0.930222749710083,1.0,0.0,3.0,1.0,0.0
17739960,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8559921383857727,0.1585108935832977,0.1427763998508453,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.94215589761734,0.2077591121196746,0.1969324797391891,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9939921498298644,0.2465208172798156,0.1717871874570846,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8972581624984741,0.1822272986173629,0.1728592067956924,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7216622233390808,0.0930266380310058,0.4211860001087188,285.0609130859375,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.19464111328125,285.05694580078125,1.0,0.2471734881401062,1.0,1.0,0.0,1.0,-1.3103104829788208,1.3103090524673462,1.44748253205762e-06,0.9964739084243774,1.0,1.0,0.0,27.46125221252441,31.0,36076.50390625,0.0,191.89833068847656,1.0,282.1430358886719,284.3855285644531,297.4904479980469,299.858154296875,293.1499938964844,293.1499938964844,281.8500061035156,33273.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061780691146851,1.0,0.0,0.0,3.842309713363648,3.8423352241516113,9.85094743555237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.7392578125,0.0,1736.3587646484375,1895.4371337890625,0.0,1659.8463134765625,0.94656640291214,1.0,0.0,3.0,1.0,0.0
17740020,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8614872694015503,0.1592768281698227,0.143628641963005,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9481690526008606,0.2083024829626083,0.1976021081209182,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9975171089172364,0.2465415149927139,0.1719221025705337,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9024554491043092,0.1826862245798111,0.1734273731708526,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7239261269569397,0.0926369205117225,0.4197213649749756,284.86871337890625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.18414306640625,284.8718566894531,1.0,0.2491397857666015,1.0,1.0,0.0,1.0,-1.3276876211166382,1.3276861906051636,1.4818857607679092e-06,1.0105876922607422,0.8941863179206848,0.8941863179206848,0.0,27.338403701782227,34.0,37156.11328125,0.0,195.22467041015625,1.0,281.8554382324219,284.1911315917969,297.59918212890625,300.0881652832031,293.1499938964844,293.1499938964844,281.54998779296875,38551.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189186811447144,1.0,0.0,0.0,3.795269012451172,3.795294761657715,9.611217137717176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.48876953125,0.0,1720.7200927734375,1895.4371337890625,0.0,1763.1339111328125,0.938704788684845,1.0,0.0,3.0,1.0,0.0
17740080,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8614872694015503,0.1592768281698227,0.143628641963005,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9481690526008606,0.2083024829626083,0.1976021081209182,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9975171089172364,0.2465415149927139,0.1719221025705337,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9024554491043092,0.1826862245798111,0.1734273731708526,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7239261269569397,0.0926369205117225,0.4197213649749756,284.86871337890625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.18414306640625,284.8718566894531,1.0,0.2491397857666015,1.0,1.0,0.0,1.0,-1.3276876211166382,1.3276861906051636,1.4818857607679092e-06,1.0105876922607422,0.8941863179206848,0.8941863179206848,0.0,27.338403701782227,34.0,37156.11328125,0.0,195.22467041015625,1.0,281.8554382324219,284.1911315917969,297.59918212890625,300.0881652832031,293.1499938964844,293.1499938964844,281.54998779296875,38551.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189186811447144,1.0,0.0,0.0,3.795269012451172,3.795294761657715,9.611217137717176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.48876953125,0.0,1720.7200927734375,1895.4371337890625,0.0,1763.1339111328125,0.938704788684845,1.0,0.0,3.0,1.0,0.0
17740140,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8464467525482178,0.1596789211034774,0.1440616846084594,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.9280603528022766,0.2084672003984451,0.1978508383035659,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.982841432094574,0.2455964684486389,0.1721448898315429,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8852658867835999,0.1828028708696365,0.1736302524805069,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.7093437910079956,0.0920166373252868,0.4173850417137146,284.8168640136719,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.162109375,284.8435363769531,1.0,0.2515352666378021,1.0,1.0,0.0,1.0,-1.3272161483764648,1.327214598655701,1.4811530490987934e-06,1.0104320049285889,0.7640103101730347,0.7640103101730347,0.0,29.12691307067871,37.0,37084.2578125,0.0,198.9495086669922,1.0,281.5577697753906,284.2082824707031,297.6104431152344,300.1144714355469,293.1499938964844,293.1499938964844,281.8500061035156,48385.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274501919746399,1.0,0.0,0.0,3.320585489273072,3.320608615875244,7.35737103241263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.6357421875,0.0,1280.939208984375,1895.4371337890625,0.0,1833.74951171875,0.844318151473999,1.0,0.0,3.0,1.0,0.0
17740200,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8464467525482178,0.1596789211034774,0.1440616846084594,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.9280603528022766,0.2084672003984451,0.1978508383035659,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.982841432094574,0.2455964684486389,0.1721448898315429,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8852658867835999,0.1828028708696365,0.1736302524805069,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.7093437910079956,0.0920166373252868,0.4173850417137146,284.8168640136719,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.162109375,284.8435363769531,1.0,0.2515352666378021,1.0,1.0,0.0,1.0,-1.3272161483764648,1.327214598655701,1.4811530490987934e-06,1.0104320049285889,0.7640103101730347,0.7640103101730347,0.0,29.12691307067871,37.0,37084.2578125,0.0,198.9495086669922,1.0,281.5577697753906,284.2082824707031,297.6104431152344,300.1144714355469,293.1499938964844,293.1499938964844,281.8500061035156,48385.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274501919746399,1.0,0.0,0.0,3.320585489273072,3.320608615875244,7.35737103241263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.6357421875,0.0,1280.939208984375,1895.4371337890625,0.0,1833.74951171875,0.844318151473999,1.0,0.0,3.0,1.0,0.0
17740260,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8334946036338806,0.1610605120658874,0.1451305449008941,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9095835089683532,0.2094166278839111,0.1986134499311447,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9663163423538208,0.2464255690574646,0.1724870949983596,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8696275353431702,0.1836108267307281,0.1742832511663437,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.6945916414260864,0.0917479768395423,0.4160615801811218,285.0355529785156,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.159912109375,285.03082275390625,1.0,0.2543729245662689,1.0,1.0,0.0,1.0,-1.3280537128448486,1.3280521631240845,1.4829653309789137e-06,1.0112663507461548,0.9246903657913208,0.9246903657913208,0.0,31.11966133117676,40.0,37129.890625,0.0,203.8920745849609,1.0,281.8399658203125,284.36151123046875,297.5678405761719,299.9881591796875,293.1499938964844,293.1499938964844,281.54998779296875,32034.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115969657897949,1.0,0.0,0.0,3.5232887268066406,3.523310661315918,8.283039960588212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.3212890625,0.0,1368.069580078125,1895.4371337890625,0.0,1703.4483642578125,0.873819887638092,1.0,0.0,3.0,1.0,0.0
17740320,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8334946036338806,0.1610605120658874,0.1451305449008941,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9095835089683532,0.2094166278839111,0.1986134499311447,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9663163423538208,0.2464255690574646,0.1724870949983596,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8696275353431702,0.1836108267307281,0.1742832511663437,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.6945916414260864,0.0917479768395423,0.4160615801811218,285.0355529785156,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.159912109375,285.03082275390625,1.0,0.2543729245662689,1.0,1.0,0.0,1.0,-1.3280537128448486,1.3280521631240845,1.4829653309789137e-06,1.0112663507461548,0.9246903657913208,0.9246903657913208,0.0,31.11966133117676,40.0,37129.890625,0.0,203.8920745849609,1.0,281.8399658203125,284.36151123046875,297.5678405761719,299.9881591796875,293.1499938964844,293.1499938964844,281.54998779296875,32034.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115969657897949,1.0,0.0,0.0,3.5232887268066406,3.523310661315918,8.283039960588212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.3212890625,0.0,1368.069580078125,1895.4371337890625,0.0,1703.4483642578125,0.873819887638092,1.0,0.0,3.0,1.0,0.0
17740380,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8210477232933044,0.1619562655687332,0.1462102681398391,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8932178616523743,0.2099196165800094,0.1993598788976669,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9483304619789124,0.2467352300882339,0.1729508340358734,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8547799587249756,0.1840341538190841,0.1749315708875656,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.680271565914154,0.091323435306549,0.4149286448955536,284.8667907714844,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15185546875,284.8804626464844,1.0,0.2576494514942169,1.0,1.0,0.0,1.0,-1.3302230834960938,1.3302215337753296,1.4874101452733155e-06,1.013148546218872,0.7929874658584595,0.7929874658584595,0.0,33.34653854370117,43.0,37475.1171875,0.0,209.7031097412109,1.0,281.5589599609375,284.228759765625,297.6748352050781,300.1882019042969,293.1499938964844,293.1499938964844,281.8500061035156,42128.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722280740737915,1.0,0.0,0.0,3.341748237609864,3.34177041053772,7.45144973279821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.67724609375,0.0,1258.4879150390625,1895.4371337890625,0.0,1790.8275146484375,0.8415755033493042,1.0,0.0,3.0,1.0,0.0
17740440,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8210477232933044,0.1619562655687332,0.1462102681398391,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8932178616523743,0.2099196165800094,0.1993598788976669,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9483304619789124,0.2467352300882339,0.1729508340358734,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8547799587249756,0.1840341538190841,0.1749315708875656,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.680271565914154,0.091323435306549,0.4149286448955536,284.8667907714844,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15185546875,284.8804626464844,1.0,0.2576494514942169,1.0,1.0,0.0,1.0,-1.3302230834960938,1.3302215337753296,1.4874101452733155e-06,1.013148546218872,0.7929874658584595,0.7929874658584595,0.0,33.34653854370117,43.0,37475.1171875,0.0,209.7031097412109,1.0,281.5589599609375,284.228759765625,297.6748352050781,300.1882019042969,293.1499938964844,293.1499938964844,281.8500061035156,42128.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722280740737915,1.0,0.0,0.0,3.341748237609864,3.34177041053772,7.45144973279821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.67724609375,0.0,1258.4879150390625,1895.4371337890625,0.0,1790.8275146484375,0.8415755033493042,1.0,0.0,3.0,1.0,0.0
17740500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8143336772918701,0.1625569015741348,0.1466554850339889,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8847794532775879,0.2102667987346649,0.199623703956604,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.938230037689209,0.2470332235097885,0.1730755716562271,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8471712470054626,0.1843371540307998,0.1751636117696762,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6728867888450623,0.0911609381437301,0.4141759574413299,285.02789306640625,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.14947509765625,285.0530700683594,1.0,0.2593638598918915,1.0,1.0,0.0,1.0,-1.3305976390838623,1.3305962085723877,1.4881815104672569e-06,1.0134767293930054,0.8963976502418518,0.8963976502418518,0.0,34.592472076416016,43.0,37180.15625,0.0,212.6591186523437,1.0,281.7942199707031,284.4028625488281,297.6174011230469,300.0045471191406,293.1499938964844,293.1499938964844,281.8500061035156,34433.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140050530433655,1.0,0.0,0.0,3.391852378845215,3.391873598098755,7.676568998249422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.642578125,0.0,1253.5947265625,1895.4371337890625,0.0,1722.9825439453125,0.8499391674995422,1.0,0.0,3.0,1.0,0.0
17740560,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8089624047279358,0.1633718162775039,0.1473618149757385,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8779502511024475,0.2107809633016586,0.2001002430915832,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9298629760742188,0.2475616186857223,0.173422560095787,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8410806655883789,0.1847919076681137,0.1755885630846023,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.6668327450752258,0.0910836234688758,0.4139025807380676,285.0590515136719,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,297.1505432128906,285.0529479980469,1.0,0.261170744895935,1.0,1.0,0.0,1.0,-1.3326150178909302,1.3326135873794556,1.4922194395694532e-06,1.0151129961013794,0.952924370765686,0.952924370765686,0.0,35.75824737548828,46.0,37497.25,0.0,216.03372192382807,1.0,281.84051513671875,284.37432861328125,297.6439208984375,300.0860595703125,293.1499938964844,293.1499938964844,281.54998779296875,30750.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109050154685974,1.0,0.0,0.0,3.543179035186768,3.543201208114624,8.376826485800848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.6767578125,0.0,1379.4139404296875,1895.4371337890625,0.0,1697.85302734375,0.8776399493217468,1.0,0.0,3.0,1.0,0.0
17740620,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7964712977409363,0.1643066257238388,0.148501455783844,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8633270263671875,0.2111643552780151,0.2007685005664825,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9117592573165894,0.2477427572011947,0.1738262772560119,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8280819654464722,0.1851497143507003,0.1762029826641082,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.6542105078697205,0.0906630158424377,0.412910521030426,284.8601989746094,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1436767578125,284.8706970214844,1.0,0.2649071514606476,1.0,1.0,0.0,1.0,-1.334818959236145,1.3348175287246704,1.4966742583055748e-06,1.0169388055801392,0.8081746697425842,0.8081746697425842,0.0,38.39708709716797,49.0,37937.0625,0.0,222.83218383789065,1.0,281.5585632324219,284.2027587890625,297.7445373535156,300.29010009765625,293.1499938964844,293.1499938964844,281.8500061035156,41031.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239707708358765,1.0,0.0,0.0,3.4173572063446045,3.417379856109619,7.792450560373254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.1337890625,0.0,1324.666015625,1895.4371337890625,0.0,1804.8153076171875,0.856676459312439,1.0,0.0,3.0,1.0,0.0
17740680,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7964712977409363,0.1643066257238388,0.148501455783844,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8633270263671875,0.2111643552780151,0.2007685005664825,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9117592573165894,0.2477427572011947,0.1738262772560119,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8280819654464722,0.1851497143507003,0.1762029826641082,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.6542105078697205,0.0906630158424377,0.412910521030426,284.8601989746094,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1436767578125,284.8706970214844,1.0,0.2649071514606476,1.0,1.0,0.0,1.0,-1.334818959236145,1.3348175287246704,1.4966742583055748e-06,1.0169388055801392,0.8081746697425842,0.8081746697425842,0.0,38.39708709716797,49.0,37937.0625,0.0,222.83218383789065,1.0,281.5585632324219,284.2027587890625,297.7445373535156,300.29010009765625,293.1499938964844,293.1499938964844,281.8500061035156,41031.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239707708358765,1.0,0.0,0.0,3.4173572063446045,3.417379856109619,7.792450560373254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.1337890625,0.0,1324.666015625,1895.4371337890625,0.0,1804.8153076171875,0.856676459312439,1.0,0.0,3.0,1.0,0.0
17740740,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7851890325546265,0.1658745557069778,0.1497499048709869,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8502072095870972,0.2119217962026596,0.201400026679039,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8965032696723938,0.2484493851661682,0.1742082089185714,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8161035776138306,0.1858436018228531,0.176798939704895,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6429734826087952,0.0904033184051513,0.4118551313877105,285.0592041015625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1437683105469,285.05340576171875,1.0,0.2687277495861053,1.0,1.0,0.0,1.0,-1.336980223655701,1.3369786739349363,1.500953203503741e-06,1.018622875213623,0.968343198299408,0.968343198299408,0.0,41.13329315185547,52.0,37886.46484375,0.0,229.8589782714844,1.0,281.8412475585937,284.3631591796875,297.7041015625,300.1725769042969,293.1499938964844,293.1499938964844,281.54998779296875,30877.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713106632232666,1.0,0.0,0.0,3.596743106842041,3.596765518188477,8.632013646092673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.58447265625,0.0,1436.95068359375,1895.4371337890625,0.0,1715.68359375,0.8897963762283325,1.0,0.0,3.0,1.0,0.0
17740800,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7851890325546265,0.1658745557069778,0.1497499048709869,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8502072095870972,0.2119217962026596,0.201400026679039,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8965032696723938,0.2484493851661682,0.1742082089185714,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8161035776138306,0.1858436018228531,0.176798939704895,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6429734826087952,0.0904033184051513,0.4118551313877105,285.0592041015625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1437683105469,285.05340576171875,1.0,0.2687277495861053,1.0,1.0,0.0,1.0,-1.336980223655701,1.3369786739349363,1.500953203503741e-06,1.018622875213623,0.968343198299408,0.968343198299408,0.0,41.13329315185547,52.0,37886.46484375,0.0,229.8589782714844,1.0,281.8412475585937,284.3631591796875,297.7041015625,300.1725769042969,293.1499938964844,293.1499938964844,281.54998779296875,30877.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713106632232666,1.0,0.0,0.0,3.596743106842041,3.596765518188477,8.632013646092673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.58447265625,0.0,1436.95068359375,1895.4371337890625,0.0,1715.68359375,0.8897963762283325,1.0,0.0,3.0,1.0,0.0
17740860,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.776183545589447,0.1674475669860839,0.1513327956199646,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8393910527229309,0.2126199454069137,0.2022319734096527,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8838566541671753,0.2489106953144073,0.174714908003807,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8054933547973633,0.1865219622850418,0.1775879710912704,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.633918821811676,0.0903262495994567,0.4117775559425354,284.8551330566406,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1428527832031,284.8650817871094,1.0,0.2727184295654297,1.0,1.0,0.0,1.0,-1.341341495513916,1.341339945793152,1.5096524066393613e-06,1.0220643281936646,0.8198084831237793,0.8198084831237793,0.0,43.83859634399414,40.0,38414.80859375,0.0,237.6775360107422,1.0,281.5575866699219,284.1829833984375,297.8027648925781,300.3765869140625,293.1499938964844,293.1499938964844,281.8500061035156,40707.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260979413986206,1.0,0.0,0.0,3.484386920928955,3.484410285949707,8.101138746496872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.0361328125,0.0,1390.2275390625,1895.4371337890625,0.0,1822.48291015625,0.871200442314148,1.0,0.0,3.0,1.0,0.0
17740920,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.776183545589447,0.1674475669860839,0.1513327956199646,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8393910527229309,0.2126199454069137,0.2022319734096527,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8838566541671753,0.2489106953144073,0.174714908003807,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8054933547973633,0.1865219622850418,0.1775879710912704,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.633918821811676,0.0903262495994567,0.4117775559425354,284.8551330566406,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1428527832031,284.8650817871094,1.0,0.2727184295654297,1.0,1.0,0.0,1.0,-1.341341495513916,1.341339945793152,1.5096524066393613e-06,1.0220643281936646,0.8198084831237793,0.8198084831237793,0.0,43.83859634399414,40.0,38414.80859375,0.0,237.6775360107422,1.0,281.5575866699219,284.1829833984375,297.8027648925781,300.3765869140625,293.1499938964844,293.1499938964844,281.8500061035156,40707.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260979413986206,1.0,0.0,0.0,3.484386920928955,3.484410285949707,8.101138746496872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.0361328125,0.0,1390.2275390625,1895.4371337890625,0.0,1822.48291015625,0.871200442314148,1.0,0.0,3.0,1.0,0.0
17740980,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7865626215934753,0.1700658202171325,0.1532878875732422,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8478821516036987,0.2142142802476883,0.2033685594797134,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8930326700210571,0.2503818273544311,0.1754240691661834,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8141276240348816,0.1880570352077484,0.1786924600601196,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.639974057674408,0.0909715741872787,0.4133841395378113,285.0682373046875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1526794433594,285.0639953613281,1.0,0.2713578641414642,1.0,1.0,0.0,1.0,-1.3491548299789429,1.3491532802581787,1.5252917364705354e-06,1.0281987190246582,0.989871084690094,0.989871084690094,0.0,42.38517379760742,28.0,38464.10546875,0.0,237.34371948242188,1.0,281.841796875,284.3598022460937,297.76580810546875,300.2655639648437,293.1499938964844,293.1499938964844,281.54998779296875,30943.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152825593948364,1.0,0.0,0.0,3.6560661792755127,3.6560893058776855,8.919107585825259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.56298828125,0.0,1502.0289306640625,1895.4371337890625,0.0,1733.3837890625,0.9032471776008606,1.0,0.0,3.0,1.0,0.0
17741040,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7865626215934753,0.1700658202171325,0.1532878875732422,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8478821516036987,0.2142142802476883,0.2033685594797134,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8930326700210571,0.2503818273544311,0.1754240691661834,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8141276240348816,0.1880570352077484,0.1786924600601196,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.639974057674408,0.0909715741872787,0.4133841395378113,285.0682373046875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1526794433594,285.0639953613281,1.0,0.2713578641414642,1.0,1.0,0.0,1.0,-1.3491548299789429,1.3491532802581787,1.5252917364705354e-06,1.0281987190246582,0.989871084690094,0.989871084690094,0.0,42.38517379760742,28.0,38464.10546875,0.0,237.34371948242188,1.0,281.841796875,284.3598022460937,297.76580810546875,300.2655639648437,293.1499938964844,293.1499938964844,281.54998779296875,30943.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152825593948364,1.0,0.0,0.0,3.6560661792755127,3.6560893058776855,8.919107585825259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.56298828125,0.0,1502.0289306640625,1895.4371337890625,0.0,1733.3837890625,0.9032471776008606,1.0,0.0,3.0,1.0,0.0
17741100,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7991431951522827,0.1714158654212951,0.1545076817274093,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8595948815345764,0.215076059103012,0.2041652798652649,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9058871865272522,0.2511245608329773,0.1759654283523559,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8251055479049683,0.1888981759548187,0.1794566512107849,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6488267183303833,0.0914305821061134,0.415022999048233,284.9208068847656,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1581420898437,284.8903503417969,1.0,0.2693282663822174,1.0,1.0,0.0,1.0,-1.3551105260849,1.3551089763641355,1.5373307178379036e-06,1.0329240560531616,0.9119513034820556,0.9119513034820556,0.0,40.308250427246094,28.0,39398.99609375,0.0,234.8470153808593,1.0,281.5965881347656,284.158447265625,297.8622131347656,300.521240234375,293.1499938964844,293.1499938964844,281.54998779296875,33651.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245592474937439,1.0,0.0,0.0,3.702235698699951,3.70225977897644,9.145794024334464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.48193359375,0.0,1574.2373046875,1895.4371337890625,0.0,1809.6961669921875,0.9135988354682922,1.0,0.0,3.0,1.0,0.0
17741160,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8146414160728455,0.172547698020935,0.1554924845695495,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8752319812774658,0.2157636880874633,0.2047669887542724,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.924148440361023,0.2516001462936401,0.1762869358062744,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8392055630683899,0.189592108130455,0.1800554692745208,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.6608678698539734,0.0918700024485588,0.4164918065071106,284.8635559082031,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.16015625,284.87060546875,1.0,0.2665214836597442,1.0,1.0,0.0,1.0,-1.3598839044570925,1.359882354736328,1.5470159269170836e-06,1.036701798439026,0.8488084077835083,0.8488084077835083,0.0,37.738243103027344,25.0,39286.6328125,0.0,230.73208618164065,1.0,281.5572814941406,284.1636962890625,297.8729553222656,300.4949035644531,293.1499938964844,293.1499938964844,281.8500061035156,39280.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291839718818665,1.0,0.0,0.0,3.592909097671509,3.592932939529419,8.613620252617693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.7763671875,0.0,1494.735595703125,1895.4371337890625,0.0,1848.2352294921875,0.8940487504005432,1.0,0.0,3.0,1.0,0.0
17741220,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8463579416275024,0.1757452934980392,0.1579003185033798,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9104493856430054,0.2179306745529174,0.2063690274953842,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9635831117630004,0.2535451650619507,0.1772689521312713,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8712327480316162,0.1916876286268234,0.1816175431013107,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.6886807680130005,0.0932313352823257,0.4209743738174438,285.0836181640625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.17401123046875,285.0821838378906,1.0,0.2625103890895843,1.0,1.0,0.0,1.0,-1.3731282949447632,1.373126745223999,1.574046564201126e-06,1.047127604484558,1.0,1.0,0.0,33.23140335083008,25.0,39374.86328125,0.0,225.2841796875,1.0,281.842529296875,284.3572692871094,297.8416748046875,300.39471435546875,293.1499938964844,293.1499938964844,281.54998779296875,31603.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719813883304596,1.0,0.0,0.0,3.7442996501922607,3.74432373046875,9.354799317407014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.1875,0.0,1606.89111328125,1895.4371337890625,0.0,1770.490234375,0.92325097322464,1.0,0.0,3.0,1.0,0.0
17741280,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8463579416275024,0.1757452934980392,0.1579003185033798,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9104493856430054,0.2179306745529174,0.2063690274953842,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9635831117630004,0.2535451650619507,0.1772689521312713,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8712327480316162,0.1916876286268234,0.1816175431013107,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.6886807680130005,0.0932313352823257,0.4209743738174438,285.0836181640625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.17401123046875,285.0821838378906,1.0,0.2625103890895843,1.0,1.0,0.0,1.0,-1.3731282949447632,1.373126745223999,1.574046564201126e-06,1.047127604484558,1.0,1.0,0.0,33.23140335083008,25.0,39374.86328125,0.0,225.2841796875,1.0,281.842529296875,284.3572692871094,297.8416748046875,300.39471435546875,293.1499938964844,293.1499938964844,281.54998779296875,31603.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719813883304596,1.0,0.0,0.0,3.7442996501922607,3.74432373046875,9.354799317407014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.1875,0.0,1606.89111328125,1895.4371337890625,0.0,1770.490234375,0.92325097322464,1.0,0.0,3.0,1.0,0.0
