time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8807809352874756,0.1786736696958542,0.1605840474367141,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9506067037582396,0.2199414521455764,0.2082770764827728,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.995474636554718,0.2551534175872803,0.1784552186727523,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9058158993721008,0.1936628669500351,0.1834715753793716,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7174376249313354,0.0946803241968154,0.4269500374794006,284.8819580078125,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1843566894531,284.88592529296875,1.0,0.2602440118789673,1.0,1.0,0.0,1.0,-1.3894634246826172,1.389461874961853,1.607887497812044e-06,1.060064673423767,0.8934764266014099,0.8934764266014099,0.0,29.776342391967773,28.0,40505.67578125,0.0,223.3715667724609,1.0,281.55615234375,284.14666748046875,297.9520568847656,300.6438903808594,293.1499938964844,293.1499938964844,281.25,37515.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348382472991943,1.0,0.0,0.0,3.731467962265015,3.73149299621582,9.29079135403299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.24755859375,0.0,1637.2972412109375,1895.4371337890625,0.0,1895.7808837890625,0.9238060116767884,1.0,0.0,3.0,1.0,0.0
17741400,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8807809352874756,0.1786736696958542,0.1605840474367141,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9506067037582396,0.2199414521455764,0.2082770764827728,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.995474636554718,0.2551534175872803,0.1784552186727523,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9058158993721008,0.1936628669500351,0.1834715753793716,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7174376249313354,0.0946803241968154,0.4269500374794006,284.8819580078125,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1843566894531,284.88592529296875,1.0,0.2602440118789673,1.0,1.0,0.0,1.0,-1.3894634246826172,1.389461874961853,1.607887497812044e-06,1.060064673423767,0.8934764266014099,0.8934764266014099,0.0,29.776342391967773,28.0,40505.67578125,0.0,223.3715667724609,1.0,281.55615234375,284.14666748046875,297.9520568847656,300.6438903808594,293.1499938964844,293.1499938964844,281.25,37515.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348382472991943,1.0,0.0,0.0,3.731467962265015,3.73149299621582,9.29079135403299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.24755859375,0.0,1637.2972412109375,1895.4371337890625,0.0,1895.7808837890625,0.9238060116767884,1.0,0.0,3.0,1.0,0.0
17741460,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8797598481178284,0.1812667846679687,0.1629277765750885,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.9471046924591064,0.2216724157333374,0.2099362909793853,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9937159419059752,0.2588404715061188,0.1804043501615524,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9029927849769592,0.1953893601894378,0.1851294040679931,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.7167085409164429,0.0960728228092193,0.4332867264747619,284.8471374511719,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.19342041015625,284.868896484375,1.0,0.2594194114208221,1.0,1.0,0.0,1.0,-1.377190351486206,1.377188801765442,1.58305294917227e-06,1.0510104894638062,0.7832948565483093,0.7832948565483093,0.0,30.17510223388672,31.0,40418.1875,0.0,224.2926177978516,1.0,281.2586975097656,284.16229248046875,297.9634704589844,300.67535400390625,293.1499938964844,293.1499938964844,281.54998779296875,45874.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435857057571411,1.0,0.0,0.0,3.3212060928344727,3.3212289810180664,7.360121685451304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.1884765625,0.0,1264.437255859375,1895.4371337890625,0.0,1970.2208251953125,0.8434417843818665,1.0,0.0,3.0,1.0,0.0
17741520,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8797598481178284,0.1812667846679687,0.1629277765750885,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.9471046924591064,0.2216724157333374,0.2099362909793853,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9937159419059752,0.2588404715061188,0.1804043501615524,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9029927849769592,0.1953893601894378,0.1851294040679931,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.7167085409164429,0.0960728228092193,0.4332867264747619,284.8471374511719,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.19342041015625,284.868896484375,1.0,0.2594194114208221,1.0,1.0,0.0,1.0,-1.377190351486206,1.377188801765442,1.58305294917227e-06,1.0510104894638062,0.7832948565483093,0.7832948565483093,0.0,30.17510223388672,31.0,40418.1875,0.0,224.2926177978516,1.0,281.2586975097656,284.16229248046875,297.9634704589844,300.67535400390625,293.1499938964844,293.1499938964844,281.54998779296875,45874.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435857057571411,1.0,0.0,0.0,3.3212060928344727,3.3212289810180664,7.360121685451304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.1884765625,0.0,1264.437255859375,1895.4371337890625,0.0,1970.2208251953125,0.8434417843818665,1.0,0.0,3.0,1.0,0.0
17741580,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7610747814178467,0.1874285042285919,0.1682569086551666,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8115997314453125,0.2262457311153412,0.2141844630241394,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8536516427993774,0.2659282982349396,0.185644045472145,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.778938889503479,0.2004080712795257,0.1898614466190338,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.6170029044151306,0.097908042371273,0.4457021653652191,284.9520874023437,284.95001220703125,296.3960876464844,294.9791259765625,296.392578125,297.2485656738281,284.912109375,1.0,0.2531732320785522,1.0,1.0,0.0,1.0,-1.0720802545547483,1.0720791816711426,1.0646456303220475e-06,0.852171003818512,0.8560642600059509,0.8560642600059509,0.0,52.78433990478516,25.0,35461.3828125,0.0,224.4153747558593,1.0,281.5399475097656,284.168212890625,297.9179382324219,300.4755554199219,293.1499938964844,293.1499938964844,281.8500061035156,34574.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726944088935852,1.0,0.0,0.0,3.459073066711426,3.459095001220703,7.983857699400687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.345703125,0.0,1320.8349609375,1895.4371337890625,0.0,1829.5296630859373,0.8609959483146667,1.0,0.0,3.0,1.0,0.0
17741640,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7610747814178467,0.1874285042285919,0.1682569086551666,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8115997314453125,0.2262457311153412,0.2141844630241394,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8536516427993774,0.2659282982349396,0.185644045472145,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.778938889503479,0.2004080712795257,0.1898614466190338,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.6170029044151306,0.097908042371273,0.4457021653652191,284.9520874023437,284.95001220703125,296.3960876464844,294.9791259765625,296.392578125,297.2485656738281,284.912109375,1.0,0.2531732320785522,1.0,1.0,0.0,1.0,-1.0720802545547483,1.0720791816711426,1.0646456303220475e-06,0.852171003818512,0.8560642600059509,0.8560642600059509,0.0,52.78433990478516,25.0,35461.3828125,0.0,224.4153747558593,1.0,281.5399475097656,284.168212890625,297.9179382324219,300.4755554199219,293.1499938964844,293.1499938964844,281.8500061035156,34574.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726944088935852,1.0,0.0,0.0,3.459073066711426,3.459095001220703,7.983857699400687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.345703125,0.0,1320.8349609375,1895.4371337890625,0.0,1829.5296630859373,0.8609959483146667,1.0,0.0,3.0,1.0,0.0
17741700,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.9243274331092834,0.1889412552118301,0.1695791631937027,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20635986328125,0.9863828420639038,0.2278192043304443,0.2152631431818008,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.990151822566986,0.2707564532756805,0.1612366437911987,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.9479784369468688,0.2015621364116668,0.1907110214233398,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.7456720471382141,0.0992287248373031,0.4458379745483398,285.2050170898437,284.95001220703125,296.435546875,294.99932861328125,296.432373046875,297.2700500488281,285.2403869628906,1.0,0.2589807510375976,1.0,1.0,0.0,1.0,-1.3953222036361694,1.3953205347061155,1.6502077642144286e-06,1.0952574014663696,1.0,1.0,0.0,28.126203536987305,25.0,40438.41796875,0.0,225.5101623535156,1.0,281.7929382324219,284.5012512207031,297.9135437011719,300.4181213378906,293.1499938964844,293.1499938964844,281.8500061035156,29655.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163968086242676,1.0,0.0,0.0,3.553626537322998,3.5536484718322754,8.426299018537975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.3212890625,0.0,1382.3521728515625,1895.4371337890625,0.0,1742.4776611328125,0.8817772269248962,1.0,0.0,3.0,1.0,0.0
17741760,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.9591690301895142,0.1911223083734512,0.1710208505392074,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.9776979684829712,0.2305115759372711,0.1909049302339553,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.9776979684829712,0.2749960124492645,0.1410017162561416,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.239501953125,0.978687047958374,0.2019601762294769,0.1915434300899505,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367248535156,0.7704091668128967,0.1003395989537239,0.4503788352012634,285.2357788085937,284.95001220703125,296.4757080078125,295.019775390625,296.4725341796875,297.2930603027344,285.2346496582031,1.0,0.258731484413147,1.0,1.0,0.0,1.0,-1.4210532903671265,1.4210516214370728,1.674398845352698e-06,1.0847961902618408,1.0,1.0,0.0,25.632888793945312,45.0,40823.46484375,0.0,218.156494140625,1.0,281.8408508300781,284.4901733398437,297.9970397949219,300.5966186523437,293.1499938964844,293.1499938964844,281.54998779296875,30377.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171712517738342,1.0,0.0,0.0,3.671253442764282,3.671276569366455,8.993361007014755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.408203125,0.0,1514.631591796875,1895.4371337890625,0.0,1748.8104248046875,0.9057759642601012,1.0,0.0,3.0,1.0,0.0
17741820,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9386548399925232,0.19386887550354,0.1741037666797638,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9965628385543824,0.2334137111902237,0.220932051539421,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9886545538902284,0.2815915644168854,0.1582128554582595,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9573282599449158,0.2043596506118774,0.1933402866125106,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7566969394683838,0.1024442911148071,0.4605117738246918,285.0257568359375,284.95001220703125,296.5580139160156,295.06121826171875,296.5548095703125,297.3255920410156,285.0262451171875,1.0,0.2668786346912384,1.0,1.0,0.0,1.0,-1.4497735500335691,1.449771761894226,1.7364110362905194e-06,1.1072793006896973,1.0,1.0,0.0,28.031152725219727,65.0,42690.82421875,0.0,242.74783325195312,1.0,281.55615234375,284.2410888671875,298.1407165527344,300.9431457519531,293.1499938964844,293.1499938964844,281.25,32567.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383859157562256,1.0,0.0,0.0,3.801153898239136,3.801178932189941,9.641047427066951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.7509765625,0.0,1681.1798095703125,1895.4371337890625,0.0,1925.8447265625,0.9367250800132751,1.0,0.0,3.0,1.0,0.0
17741880,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9386548399925232,0.19386887550354,0.1741037666797638,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9965628385543824,0.2334137111902237,0.220932051539421,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9886545538902284,0.2815915644168854,0.1582128554582595,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9573282599449158,0.2043596506118774,0.1933402866125106,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7566969394683838,0.1024442911148071,0.4605117738246918,285.0257568359375,284.95001220703125,296.5580139160156,295.06121826171875,296.5548095703125,297.3255920410156,285.0262451171875,1.0,0.2668786346912384,1.0,1.0,0.0,1.0,-1.4497735500335691,1.449771761894226,1.7364110362905194e-06,1.1072793006896973,1.0,1.0,0.0,28.031152725219727,65.0,42690.82421875,0.0,242.74783325195312,1.0,281.55615234375,284.2410888671875,298.1407165527344,300.9431457519531,293.1499938964844,293.1499938964844,281.25,32567.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383859157562256,1.0,0.0,0.0,3.801153898239136,3.801178932189941,9.641047427066951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.7509765625,0.0,1681.1798095703125,1895.4371337890625,0.0,1925.8447265625,0.9367250800132751,1.0,0.0,3.0,1.0,0.0
17741940,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8922314047813416,0.1964774876832962,0.176629289984703,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9531524777412416,0.2345051169395446,0.2222205102443695,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.2805879116058349,0.1919296979904174,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9078816175460817,0.2064583450555801,0.1955598592758178,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7262834906578064,0.1043736189603805,0.4702339172363281,284.8930358886719,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2884216308594,284.904541015625,1.0,0.2822236120700836,1.0,1.0,0.0,1.0,-1.5080857276916504,1.5080838203430176,1.867530841082044e-06,1.15353524684906,0.9145250916481018,0.9145250916481018,0.0,33.83442687988281,85.0,44884.69140625,0.0,282.4374084472656,1.0,281.2562561035156,284.0914001464844,298.1827697753906,301.133544921875,293.1499938964844,293.1499938964844,280.95001220703125,37343.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757786750793457,1.0,0.0,0.0,3.774260044097901,3.774285554885864,9.505105253992951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.29150390625,0.0,1686.25048828125,1895.4371337890625,0.0,2093.18798828125,0.9339202046394348,1.0,0.0,3.0,1.0,0.0
17742000,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8922314047813416,0.1964774876832962,0.176629289984703,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9531524777412416,0.2345051169395446,0.2222205102443695,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.2805879116058349,0.1919296979904174,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9078816175460817,0.2064583450555801,0.1955598592758178,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7262834906578064,0.1043736189603805,0.4702339172363281,284.8930358886719,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2884216308594,284.904541015625,1.0,0.2822236120700836,1.0,1.0,0.0,1.0,-1.5080857276916504,1.5080838203430176,1.867530841082044e-06,1.15353524684906,0.9145250916481018,0.9145250916481018,0.0,33.83442687988281,85.0,44884.69140625,0.0,282.4374084472656,1.0,281.2562561035156,284.0914001464844,298.1827697753906,301.133544921875,293.1499938964844,293.1499938964844,280.95001220703125,37343.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757786750793457,1.0,0.0,0.0,3.774260044097901,3.774285554885864,9.505105253992951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.29150390625,0.0,1686.25048828125,1895.4371337890625,0.0,2093.18798828125,0.9339202046394348,1.0,0.0,3.0,1.0,0.0
17742060,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8244800567626953,0.1992798000574112,0.1795369386672973,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8707464933395386,0.2361656278371811,0.2241329401731491,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9211801290512084,0.2762252390384674,0.1943059265613556,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8364356756210327,0.2085715532302856,0.1980123966932296,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.6696468591690063,0.1062185764312744,0.4808177649974823,284.86004638671875,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2524108886719,284.87744140625,1.0,0.3010847568511963,1.0,1.0,0.0,1.0,-1.536160945892334,1.5361590385437012,1.9320000319567043e-06,1.1749917268753052,0.8245560526847839,0.8245560526847839,0.0,46.61775207519531,88.0,45920.8515625,0.0,327.80230712890625,1.0,280.95806884765625,284.0624694824219,298.1955261230469,301.2279968261719,293.1499938964844,293.1499938964844,281.25,42894.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710414528846741,1.0,0.0,0.0,3.519792556762696,3.519816398620605,8.266609370366496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.98681640625,0.0,1442.818115234375,1895.4371337890625,0.0,2210.092041015625,0.8828684091567993,1.0,0.0,3.0,1.0,0.0
17742120,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8244800567626953,0.1992798000574112,0.1795369386672973,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8707464933395386,0.2361656278371811,0.2241329401731491,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9211801290512084,0.2762252390384674,0.1943059265613556,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8364356756210327,0.2085715532302856,0.1980123966932296,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.6696468591690063,0.1062185764312744,0.4808177649974823,284.86004638671875,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2524108886719,284.87744140625,1.0,0.3010847568511963,1.0,1.0,0.0,1.0,-1.536160945892334,1.5361590385437012,1.9320000319567043e-06,1.1749917268753052,0.8245560526847839,0.8245560526847839,0.0,46.61775207519531,88.0,45920.8515625,0.0,327.80230712890625,1.0,280.95806884765625,284.0624694824219,298.1955261230469,301.2279968261719,293.1499938964844,293.1499938964844,281.25,42894.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710414528846741,1.0,0.0,0.0,3.519792556762696,3.519816398620605,8.266609370366496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.98681640625,0.0,1442.818115234375,1895.4371337890625,0.0,2210.092041015625,0.8828684091567993,1.0,0.0,3.0,1.0,0.0
17742180,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7899386286735535,0.203286662697792,0.1832205653190612,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8329893946647644,0.239043727517128,0.2269507646560669,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8734332323074341,0.2764318585395813,0.1940297037363052,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8010931015014648,0.2115326076745987,0.2009877860546112,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.6418642401695251,0.1085082739591598,0.4924771785736084,285.0761413574219,284.95001220703125,296.8168029785156,295.188232421875,296.8136291503906,297.2587280273437,285.0750732421875,1.0,0.3156230449676513,1.0,1.0,0.0,1.0,-1.5574384927749634,1.557436466217041,1.9833885289699538e-06,1.192692518234253,1.0,1.0,0.0,57.66548156738281,76.0,46466.609375,0.0,368.2971801757813,1.0,281.2417907714844,284.2273254394531,298.1736145019531,301.15289306640625,293.1499938964844,293.1499938964844,280.95001220703125,31419.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628322839736938,1.0,0.0,0.0,3.7212703227996826,3.7212941646575928,9.240080203198886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.5166015625,0.0,1578.976318359375,1895.4371337890625,0.0,2137.460693359375,0.9181732535362244,1.0,0.0,3.0,1.0,0.0
17742240,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7899386286735535,0.203286662697792,0.1832205653190612,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8329893946647644,0.239043727517128,0.2269507646560669,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8734332323074341,0.2764318585395813,0.1940297037363052,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8010931015014648,0.2115326076745987,0.2009877860546112,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.6418642401695251,0.1085082739591598,0.4924771785736084,285.0761413574219,284.95001220703125,296.8168029785156,295.188232421875,296.8136291503906,297.2587280273437,285.0750732421875,1.0,0.3156230449676513,1.0,1.0,0.0,1.0,-1.5574384927749634,1.557436466217041,1.9833885289699538e-06,1.192692518234253,1.0,1.0,0.0,57.66548156738281,76.0,46466.609375,0.0,368.2971801757813,1.0,281.2417907714844,284.2273254394531,298.1736145019531,301.15289306640625,293.1499938964844,293.1499938964844,280.95001220703125,31419.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628322839736938,1.0,0.0,0.0,3.7212703227996826,3.7212941646575928,9.240080203198886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.5166015625,0.0,1578.976318359375,1895.4371337890625,0.0,2137.460693359375,0.9181732535362244,1.0,0.0,3.0,1.0,0.0
17742300,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7849528789520264,0.2051765471696853,0.1851457953453064,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8272727131843567,0.2404819726943969,0.228493332862854,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8657286167144775,0.2770385444164276,0.1945178210735321,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7952708601951599,0.212973490357399,0.2025340944528579,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6383219361305237,0.1096456721425056,0.4982408881187439,284.9389953613281,284.95001220703125,296.861083984375,295.2095642089844,296.8579406738281,297.2627868652344,284.9170227050781,1.0,0.3197914361953735,1.0,1.0,0.0,1.0,-1.5709658861160278,1.5709638595581057,2.015888640016783e-06,1.203387975692749,0.9375220537185668,0.9375220537185668,0.0,60.37295913696289,76.0,47705.01171875,0.0,382.53070068359375,1.0,280.9956970214844,284.0398254394531,298.2655944824219,301.4267578125,293.1499938964844,293.1499938964844,280.95001220703125,33622.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722153663635254,1.0,0.0,0.0,3.766278982162476,3.766303777694702,9.464949357607112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.357421875,0.0,1648.064453125,1895.4371337890625,0.0,2220.53662109375,0.9283463358879088,1.0,0.0,3.0,1.0,0.0
17742360,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.783984363079071,0.206789880990982,0.1867202669382095,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8256081938743591,0.2417323440313339,0.2297748774290084,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8628555536270142,0.2775804698467254,0.194921463727951,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7937088012695312,0.2142305672168731,0.2038240432739257,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6379116177558899,0.1106914207339286,0.5032756328582764,284.9009704589844,284.95001220703125,296.90557861328125,295.2308349609375,296.9024353027344,297.2642517089844,284.9070739746094,1.0,0.3223662376403808,1.0,1.0,0.0,1.0,-1.5824741125106812,1.5824720859527588,2.043790118477773e-06,1.2124749422073364,0.8973548412322998,0.8973548412322998,0.0,61.66101837158203,64.0,47902.8671875,0.0,392.0809020996094,1.0,280.9567565917969,284.0390319824219,298.2797546386719,301.42022705078125,293.1499938964844,293.1499938964844,281.25,37216.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777138888835907,1.0,0.0,0.0,3.709227800369263,3.709252595901489,9.180372444461682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.43505859375,0.0,1609.318359375,1895.4371337890625,0.0,2264.490478515625,0.9189761877059937,1.0,0.0,3.0,1.0,0.0
17742420,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.7938615679740906,0.211001843214035,0.1901347637176513,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.8334801197052002,0.2450583577156067,0.2325793802738189,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.8701428174972534,0.2800000607967376,0.1962536424398422,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.8024051189422607,0.2174515575170517,0.2065679132938385,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.6458851099014282,0.1131902337074279,0.5135316848754883,285.1249084472656,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2775573730469,285.1283569335937,1.0,0.3238605558872223,1.0,1.0,0.0,1.0,-1.6071439981460571,1.6071418523788452,2.104325631080428e-06,1.231865406036377,1.0,1.0,0.0,60.53609085083008,52.0,48167.1640625,0.0,402.3374328613281,1.0,281.2435607910156,284.24493408203125,298.26708984375,301.3534545898437,293.1499938964844,293.1499938964844,280.95001220703125,33077.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715650200843811,1.0,0.0,0.0,3.832751274108887,3.832776546478272,9.801996156966195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.546875,0.0,1723.189208984375,1895.4371337890625,0.0,2214.748291015625,0.9441213607788086,1.0,0.0,3.0,1.0,0.0
17742480,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.7938615679740906,0.211001843214035,0.1901347637176513,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.8334801197052002,0.2450583577156067,0.2325793802738189,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.8701428174972534,0.2800000607967376,0.1962536424398422,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.8024051189422607,0.2174515575170517,0.2065679132938385,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.6458851099014282,0.1131902337074279,0.5135316848754883,285.1249084472656,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2775573730469,285.1283569335937,1.0,0.3238605558872223,1.0,1.0,0.0,1.0,-1.6071439981460571,1.6071418523788452,2.104325631080428e-06,1.231865406036377,1.0,1.0,0.0,60.53609085083008,52.0,48167.1640625,0.0,402.3374328613281,1.0,281.2435607910156,284.24493408203125,298.26708984375,301.3534545898437,293.1499938964844,293.1499938964844,280.95001220703125,33077.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715650200843811,1.0,0.0,0.0,3.832751274108887,3.832776546478272,9.801996156966195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.546875,0.0,1723.189208984375,1895.4371337890625,0.0,2214.748291015625,0.9441213607788086,1.0,0.0,3.0,1.0,0.0
17742540,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8160567879676819,0.2148730009794235,0.1936416923999786,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8539906740188599,0.2482398897409439,0.235538974404335,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8916789889335632,0.2822597622871399,0.1978295147418975,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8229178786277771,0.2205338478088379,0.2094204127788543,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6644898653030396,0.1156951934099197,0.5240963101387024,284.94488525390625,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2875671386719,284.945068359375,1.0,0.3218675851821899,1.0,1.0,0.0,1.0,-1.6329106092453003,1.6329084634780884,2.1688247215934098e-06,1.252179503440857,0.9735729694366456,0.9735729694366456,0.0,55.90164566040039,40.0,49887.28125,0.0,403.6900939941406,1.0,280.9562683105469,284.0286865234375,298.3676452636719,301.6303100585937,293.1499938964844,293.1499938964844,280.6499938964844,35057.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862996459007263,1.0,0.0,0.0,3.8809993267059326,3.881025552749634,1.0050332548416918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.453125,0.0,1798.1787109375,1895.4371337890625,0.0,2346.881103515625,0.95620995759964,1.0,0.0,3.0,1.0,0.0
17742600,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8160567879676819,0.2148730009794235,0.1936416923999786,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8539906740188599,0.2482398897409439,0.235538974404335,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8916789889335632,0.2822597622871399,0.1978295147418975,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8229178786277771,0.2205338478088379,0.2094204127788543,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6644898653030396,0.1156951934099197,0.5240963101387024,284.94488525390625,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2875671386719,284.945068359375,1.0,0.3218675851821899,1.0,1.0,0.0,1.0,-1.6329106092453003,1.6329084634780884,2.1688247215934098e-06,1.252179503440857,0.9735729694366456,0.9735729694366456,0.0,55.90164566040039,40.0,49887.28125,0.0,403.6900939941406,1.0,280.9562683105469,284.0286865234375,298.3676452636719,301.6303100585937,293.1499938964844,293.1499938964844,280.6499938964844,35057.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862996459007263,1.0,0.0,0.0,3.8809993267059326,3.881025552749634,1.0050332548416918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.453125,0.0,1798.1787109375,1895.4371337890625,0.0,2346.881103515625,0.95620995759964,1.0,0.0,3.0,1.0,0.0
17742660,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8466558456420898,0.2181805968284607,0.1963788121938705,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.887062668800354,0.2510198056697845,0.2379083186388015,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9277867674827576,0.2840728163719177,0.1988964825868606,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8531041741371155,0.2232448309659958,0.2117267996072769,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.6934990286827087,0.1180379837751388,0.5333203673362732,284.8596496582031,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2911071777344,284.8736572265625,1.0,0.3172740340232849,1.0,1.0,0.0,1.0,-1.6541672945022583,1.6541650295257568,2.222885768787819e-06,1.2688751220703125,0.8576998114585876,0.8576998114585876,0.0,49.271629333496094,28.0,50854.36328125,0.0,396.8762512207031,1.0,280.6569519042969,283.95526123046875,298.3932800292969,301.7303771972656,293.1499938964844,293.1499938964844,280.95001220703125,41571.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968714833259583,1.0,0.0,0.0,3.6749424934387207,3.6749677658081055,9.011443466988568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.48046875,0.0,1603.07080078125,1895.4371337890625,0.0,2442.856689453125,0.9153868556022644,1.0,0.0,3.0,1.0,0.0
17742720,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8466558456420898,0.2181805968284607,0.1963788121938705,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.887062668800354,0.2510198056697845,0.2379083186388015,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9277867674827576,0.2840728163719177,0.1988964825868606,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8531041741371155,0.2232448309659958,0.2117267996072769,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.6934990286827087,0.1180379837751388,0.5333203673362732,284.8596496582031,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2911071777344,284.8736572265625,1.0,0.3172740340232849,1.0,1.0,0.0,1.0,-1.6541672945022583,1.6541650295257568,2.222885768787819e-06,1.2688751220703125,0.8576998114585876,0.8576998114585876,0.0,49.271629333496094,28.0,50854.36328125,0.0,396.8762512207031,1.0,280.6569519042969,283.95526123046875,298.3932800292969,301.7303771972656,293.1499938964844,293.1499938964844,280.95001220703125,41571.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968714833259583,1.0,0.0,0.0,3.6749424934387207,3.6749677658081055,9.011443466988568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.48046875,0.0,1603.07080078125,1895.4371337890625,0.0,2442.856689453125,0.9153868556022644,1.0,0.0,3.0,1.0,0.0
17742780,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.904392957687378,0.2227864265441894,0.1998100578784942,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.9519543647766112,0.2548536956310272,0.2408510446548462,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.989117443561554,0.2872183918952942,0.2005440294742584,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.910762369632721,0.226894348859787,0.2145291268825531,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.7402018308639526,0.1209389120340347,0.543802797794342,285.0892028808594,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3065490722656,285.0904541015625,1.0,0.3110662698745727,1.0,1.0,0.0,1.0,-1.6797429323196411,1.6797406673431396,2.2889448700880166e-06,1.2888842821121216,1.0,1.0,0.0,40.54042816162109,31.0,51273.265625,0.0,386.2264709472656,1.0,280.9432983398437,284.1487731933594,298.3812561035156,301.6583557128906,293.1499938964844,293.1499938964844,280.6499938964844,32881.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886962890625,1.0,0.0,0.0,3.821633100509644,3.821658134460449,9.745210718392627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.5888671875,0.0,1708.2047119140625,1895.4371337890625,0.0,2368.558837890625,0.941355049610138,1.0,0.0,3.0,1.0,0.0
17742840,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.904392957687378,0.2227864265441894,0.1998100578784942,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.9519543647766112,0.2548536956310272,0.2408510446548462,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.989117443561554,0.2872183918952942,0.2005440294742584,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.910762369632721,0.226894348859787,0.2145291268825531,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.7402018308639526,0.1209389120340347,0.543802797794342,285.0892028808594,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3065490722656,285.0904541015625,1.0,0.3110662698745727,1.0,1.0,0.0,1.0,-1.6797429323196411,1.6797406673431396,2.2889448700880166e-06,1.2888842821121216,1.0,1.0,0.0,40.54042816162109,31.0,51273.265625,0.0,386.2264709472656,1.0,280.9432983398437,284.1487731933594,298.3812561035156,301.6583557128906,293.1499938964844,293.1499938964844,280.6499938964844,32881.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886962890625,1.0,0.0,0.0,3.821633100509644,3.821658134460449,9.745210718392627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.5888671875,0.0,1708.2047119140625,1895.4371337890625,0.0,2368.558837890625,0.941355049610138,1.0,0.0,3.0,1.0,0.0
17742900,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9318119287490844,0.2249743193387985,0.2018247544765472,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9767026305198668,0.2567403316497803,0.2426293790340423,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9990000128746032,0.2891336977481842,0.1951686143875122,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9380298256874084,0.228695347905159,0.216215893626213,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.7594413757324219,0.1224061548709869,0.5500822067260742,284.9584045410156,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.31378173828125,284.9358825683594,1.0,0.309555321931839,1.0,1.0,0.0,1.0,-1.6875247955322266,1.6875224113464355,2.309128603883437e-06,1.2948448657989502,0.9705201387405396,0.9705201387405396,0.0,37.940914154052734,31.0,52477.7265625,0.0,383.0465698242188,1.0,280.6932373046875,283.9643859863281,298.46795654296875,301.9322814941406,293.1499938964844,293.1499938964844,280.6499938964844,33949.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972596883773804,1.0,0.0,0.0,3.856102705001831,3.856128454208374,9.921800483425611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.8125,0.0,1758.5767822265625,1895.4371337890625,0.0,2446.397705078125,0.9496297240257264,1.0,0.0,3.0,1.0,0.0
17742960,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.948641002178192,0.2267770767211914,0.2035239487886428,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.98942893743515,0.2583556473255157,0.2441969960927963,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.998426914215088,0.2920858561992645,0.1869273781776428,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9541215300559998,0.2302516549825668,0.2177194356918335,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7720288634300232,0.1237495243549346,0.5560587048530579,284.90338134765625,284.95001220703125,297.3492126464844,295.43804931640625,297.3463439941406,297.3200378417969,284.906005859375,1.0,0.3085465133190155,1.0,1.0,0.0,1.0,-1.6904301643371582,1.6904278993606567,2.316990276085562e-06,1.2973147630691528,0.9226534366607666,0.9226534366607666,0.0,36.617313385009766,49.0,52506.2578125,0.0,380.8680419921875,1.0,280.6563720703125,283.9430236816406,298.4789428710937,301.914794921875,293.1499938964844,293.1499938964844,280.3500061035156,36966.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012562394142151,1.0,0.0,0.0,3.815342664718628,3.815368413925171,9.713156714497018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.4716796875,0.0,1732.5758056640625,1895.4371337890625,0.0,2482.91650390625,0.9424641132354736,1.0,0.0,3.0,1.0,0.0
17743020,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9494317173957824,0.2302760481834411,0.2066633552312851,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9892019629478456,0.2615391910076141,0.2471952885389328,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9988788366317748,0.2985599637031555,0.1897454112768173,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.95416921377182,0.2333155572414398,0.2206113189458847,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7742146253585815,0.1264290511608123,0.5681016445159912,284.8883361816406,284.95001220703125,297.43487548828125,295.4771423339844,297.4320983886719,297.3299560546875,284.90509033203125,1.0,0.3142435848712921,1.0,1.0,0.0,1.0,-1.719092607498169,1.719090223312378,2.3927309484861325e-06,1.3195041418075562,0.8457369208335876,0.8457369208335876,0.0,37.67811965942383,67.0,53484.78515625,0.0,400.0284423828125,1.0,280.3572998046875,283.9421691894531,298.4997253417969,301.9895324707031,293.1499938964844,293.1499938964844,280.6499938964844,41611.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086239099502563,1.0,0.0,0.0,3.5577197074890137,3.557743787765503,8.445721846328524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.06689453125,0.0,1473.8262939453125,1895.4371337890625,0.0,2550.526611328125,0.8908833265304565,1.0,0.0,3.0,1.0,0.0
17743080,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9494317173957824,0.2302760481834411,0.2066633552312851,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9892019629478456,0.2615391910076141,0.2471952885389328,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9988788366317748,0.2985599637031555,0.1897454112768173,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.95416921377182,0.2333155572414398,0.2206113189458847,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7742146253585815,0.1264290511608123,0.5681016445159912,284.8883361816406,284.95001220703125,297.43487548828125,295.4771423339844,297.4320983886719,297.3299560546875,284.90509033203125,1.0,0.3142435848712921,1.0,1.0,0.0,1.0,-1.719092607498169,1.719090223312378,2.3927309484861325e-06,1.3195041418075562,0.8457369208335876,0.8457369208335876,0.0,37.67811965942383,67.0,53484.78515625,0.0,400.0284423828125,1.0,280.3572998046875,283.9421691894531,298.4997253417969,301.9895324707031,293.1499938964844,293.1499938964844,280.6499938964844,41611.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086239099502563,1.0,0.0,0.0,3.5577197074890137,3.557743787765503,8.445721846328524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.06689453125,0.0,1473.8262939453125,1895.4371337890625,0.0,2550.526611328125,0.8908833265304565,1.0,0.0,3.0,1.0,0.0
17743140,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.9256428480148317,0.2350552231073379,0.2107694447040558,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.9685770869255066,0.2657882869243622,0.2510583400726318,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.9990000128746032,0.301829993724823,0.2077551335096359,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.9294231534004213,0.2373305112123489,0.2242838144302368,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.7586396932601929,0.1296442300081253,0.5824642777442932,285.1112670898437,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3428039550781,285.1142272949219,1.0,0.3264834582805633,1.0,1.0,0.0,1.0,-1.7719258069992063,1.771923303604126,2.536668944230769e-06,1.360708475112915,1.0,1.0,0.0,42.16574478149414,85.0,54702.58984375,0.0,444.5281677246094,1.0,280.642333984375,284.1125793457031,298.50665283203125,301.9806213378906,293.1499938964844,293.1499938964844,280.3500061035156,31968.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022676706314087,1.0,0.0,0.0,3.764896869659424,3.7649214267730713,9.45800309182232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.8251953125,0.0,1633.6768798828125,1895.4371337890625,0.0,2492.17626953125,0.9275143146514891,1.0,0.0,3.0,1.0,0.0
