time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.9256428480148317,0.2350552231073379,0.2107694447040558,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.9685770869255066,0.2657882869243622,0.2510583400726318,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.9990000128746032,0.301829993724823,0.2077551335096359,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.9294231534004213,0.2373305112123489,0.2242838144302368,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.7586396932601929,0.1296442300081253,0.5824642777442932,285.1112670898437,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3428039550781,285.1142272949219,1.0,0.3264834582805633,1.0,1.0,0.0,1.0,-1.7719258069992063,1.771923303604126,2.536668944230769e-06,1.360708475112915,1.0,1.0,0.0,42.16574478149414,85.0,54702.58984375,0.0,444.5281677246094,1.0,280.642333984375,284.1125793457031,298.50665283203125,301.9806213378906,293.1499938964844,293.1499938964844,280.3500061035156,31968.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022676706314087,1.0,0.0,0.0,3.764896869659424,3.7649214267730713,9.45800309182232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.8251953125,0.0,1633.6768798828125,1895.4371337890625,0.0,2492.17626953125,0.9275143146514891,1.0,0.0,3.0,1.0,0.0
17743260,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.8693088293075562,0.2386904060840606,0.2149064689874649,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.9057060480117798,0.2693159878253937,0.2551570832729339,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.946250319480896,0.3013509213924408,0.211378276348114,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.871739387512207,0.2406943887472152,0.2281953394412994,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.71901535987854,0.1324872821569442,0.5980751514434814,284.77490234375,284.95001220703125,297.5997314453125,295.55181884765625,297.5225830078125,297.34197998046875,284.75860595703125,1.0,0.3423336446285248,0.8948695659637451,0.8948695659637451,0.4000000059604645,1.0,-1.8099595308303835,1.2535990476608276,0.5563604235649109,0.8361992239952087,0.8142101168632507,0.8142101168632507,0.0,53.03400039672852,103.0,50790.8984375,0.0,500.4173583984375,1.0,280.3565673828125,283.6571655273437,298.5733642578125,302.0760803222656,293.1499938964844,293.1499938964844,280.6499938964844,41574.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129323124885559,1.0,0.0,0.0,3.691143751144409,3.691169023513794,9.091073707168108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.06689453125,0.0,1621.604736328125,1895.4371337890625,0.0,2590.22265625,0.9144278764724731,1.0,0.0,3.0,1.0,0.0
17743320,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.8693088293075562,0.2386904060840606,0.2149064689874649,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.9057060480117798,0.2693159878253937,0.2551570832729339,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.946250319480896,0.3013509213924408,0.211378276348114,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.871739387512207,0.2406943887472152,0.2281953394412994,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.71901535987854,0.1324872821569442,0.5980751514434814,284.77490234375,284.95001220703125,297.5997314453125,295.55181884765625,297.5225830078125,297.34197998046875,284.75860595703125,1.0,0.3423336446285248,0.8948695659637451,0.8948695659637451,0.4000000059604645,1.0,-1.8099595308303835,1.2535990476608276,0.5563604235649109,0.8361992239952087,0.8142101168632507,0.8142101168632507,0.0,53.03400039672852,103.0,50790.8984375,0.0,500.4173583984375,1.0,280.3565673828125,283.6571655273437,298.5733642578125,302.0760803222656,293.1499938964844,293.1499938964844,280.6499938964844,41574.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129323124885559,1.0,0.0,0.0,3.691143751144409,3.691169023513794,9.091073707168108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.06689453125,0.0,1621.604736328125,1895.4371337890625,0.0,2590.22265625,0.9144278764724731,1.0,0.0,3.0,1.0,0.0
17743380,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8243597745895386,0.2418520599603653,0.2180930823087692,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8558335304260254,0.272488921880722,0.2585625946521759,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8864346146583557,0.302320659160614,0.2120536118745803,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8263819813728333,0.2437188327312469,0.2314798831939697,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6806469559669495,0.1350513845682144,0.6119339466094971,284.8538513183594,284.95001220703125,297.6780700683594,295.58709716796875,297.491455078125,297.33856201171875,284.8600158691406,1.0,0.3598252534866333,0.7897391319274902,0.7897391319274902,0.800000011920929,1.0,-1.8389307260513303,0.8281451463699341,1.0107855796813965,0.4052157700061798,0.7808310389518738,0.7808310389518738,0.0,67.2193832397461,106.0,43828.5078125,0.0,563.4143676757812,1.0,280.6410522460937,283.7567749023437,298.418212890625,301.3497619628906,293.1499938964844,293.1499938964844,280.95001220703125,43163.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744273543357849,1.0,0.0,0.0,3.347608804702759,3.347631454467773,7.477608505723765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.73876953125,0.0,1271.2069091796875,1895.4371337890625,0.0,2240.253662109375,0.8435014486312866,1.0,0.0,3.0,1.0,0.0
17743440,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8243597745895386,0.2418520599603653,0.2180930823087692,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8558335304260254,0.272488921880722,0.2585625946521759,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8864346146583557,0.302320659160614,0.2120536118745803,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8263819813728333,0.2437188327312469,0.2314798831939697,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6806469559669495,0.1350513845682144,0.6119339466094971,284.8538513183594,284.95001220703125,297.6780700683594,295.58709716796875,297.491455078125,297.33856201171875,284.8600158691406,1.0,0.3598252534866333,0.7897391319274902,0.7897391319274902,0.800000011920929,1.0,-1.8389307260513303,0.8281451463699341,1.0107855796813965,0.4052157700061798,0.7808310389518738,0.7808310389518738,0.0,67.2193832397461,106.0,43828.5078125,0.0,563.4143676757812,1.0,280.6410522460937,283.7567749023437,298.418212890625,301.3497619628906,293.1499938964844,293.1499938964844,280.95001220703125,43163.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744273543357849,1.0,0.0,0.0,3.347608804702759,3.347631454467773,7.477608505723765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.73876953125,0.0,1271.2069091796875,1895.4371337890625,0.0,2240.253662109375,0.8435014486312866,1.0,0.0,3.0,1.0,0.0
17743500,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8120781779289246,0.2439087182283401,0.2199480831623077,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8425601720809937,0.2744574546813965,0.2604687213897705,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.870924174785614,0.3036029040813446,0.2128989100456237,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8139730095863342,0.2455716580152511,0.2332945615053177,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6700764894485474,0.1365154385566711,0.6191160082817078,285.0247497558594,284.95001220703125,297.71600341796875,295.6041564941406,297.5037536621094,297.3417053222656,285.0364990234375,1.0,0.3669808804988861,0.7371739149093628,0.7371739149093628,1.0,1.0,-1.855262994766236,0.8041447401046753,1.05111825466156,0.3777053654193878,0.8887245059013367,0.8887245059013367,0.0,72.91693115234375,106.0,43174.6796875,0.0,592.77392578125,1.0,280.8897705078125,283.9317321777344,298.398193359375,301.1396484375,293.1499938964844,293.1499938964844,280.95001220703125,34812.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514463663101196,1.0,0.0,0.0,3.384197473526001,3.38421893119812,7.641959314241831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.31298828125,0.0,1248.8282470703125,1895.4371337890625,0.0,2037.9774169921875,0.8488249778747559,1.0,0.0,3.0,1.0,0.0
17743560,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8037317395210266,0.2461692094802856,0.2220904380083084,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8340420126914978,0.2766202390193939,0.2626210451126098,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8607852458953857,0.305193692445755,0.214059829711914,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8054385781288147,0.2476019859313964,0.2353271842002868,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6635238528251648,0.1380941122770309,0.626822292804718,285.031494140625,284.95001220703125,297.7530822753906,295.6208190917969,297.52301025390625,297.3471069335937,285.0309143066406,1.0,0.3735077381134033,0.7473873496055603,0.7473873496055603,1.0,1.0,-1.873506784439087,0.813625693321228,1.0598810911178589,0.3832249343395233,0.921588659286499,0.921588659286499,0.0,77.5955810546875,94.0,43618.453125,0.0,620.76904296875,1.0,280.9395751953125,283.9114990234375,298.47613525390625,301.2640075683594,293.1499938964844,293.1499938964844,280.6499938964844,31998.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395966649055481,1.0,0.0,0.0,3.508279800415039,3.5083017349243164,8.212620628000877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.96044921875,0.0,1352.36181640625,1895.4371337890625,0.0,1936.1446533203125,0.8706330060958862,1.0,0.0,3.0,1.0,0.0
17743620,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8022212386131287,0.2497782409191131,0.225646361708641,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8321959972381592,0.280353844165802,0.266394704580307,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8573091626167297,0.3077147305011749,0.2160104215145111,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8036997318267822,0.2511362731456756,0.2388978749513626,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6635979413986206,0.1409826725721359,0.6405740976333618,284.9151916503906,284.95001220703125,297.82440185546875,295.6528625488281,297.5577087402344,297.35107421875,284.92303466796875,1.0,0.3797215819358825,0.7678142786026001,0.7678142786026001,1.0,1.0,-1.90545654296875,0.8330088257789612,1.0724477767944336,0.3957490921020508,0.836611270904541,0.836611270904541,0.0,80.74014282226562,82.0,44832.58984375,0.0,654.6253662109375,1.0,280.6584777832031,283.78662109375,298.656005859375,301.5947265625,293.1499938964844,293.1499938964844,280.95001220703125,38501.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74555504322052,1.0,0.0,0.0,3.4203555583953857,3.4203779697418213,7.806131065990485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.5498046875,0.0,1309.910888671875,1895.4371337890625,0.0,1987.1214599609373,0.8567072749137878,1.0,0.0,3.0,1.0,0.0
17743680,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8022212386131287,0.2497782409191131,0.225646361708641,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8321959972381592,0.280353844165802,0.266394704580307,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8573091626167297,0.3077147305011749,0.2160104215145111,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8036997318267822,0.2511362731456756,0.2388978749513626,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6635979413986206,0.1409826725721359,0.6405740976333618,284.9151916503906,284.95001220703125,297.82440185546875,295.6528625488281,297.5577087402344,297.35107421875,284.92303466796875,1.0,0.3797215819358825,0.7678142786026001,0.7678142786026001,1.0,1.0,-1.90545654296875,0.8330088257789612,1.0724477767944336,0.3957490921020508,0.836611270904541,0.836611270904541,0.0,80.74014282226562,82.0,44832.58984375,0.0,654.6253662109375,1.0,280.6584777832031,283.78662109375,298.656005859375,301.5947265625,293.1499938964844,293.1499938964844,280.95001220703125,38501.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74555504322052,1.0,0.0,0.0,3.4203555583953857,3.4203779697418213,7.806131065990485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.5498046875,0.0,1309.910888671875,1895.4371337890625,0.0,1987.1214599609373,0.8567072749137878,1.0,0.0,3.0,1.0,0.0
17743740,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8138429522514343,0.2541068494319916,0.2291571199893951,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8431434035301208,0.2846979200839996,0.2701450288295746,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8678931593894958,0.3110666573047638,0.2180478572845459,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8150475025177002,0.255226194858551,0.2424304783344268,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.6749148964881897,0.1442330181598663,0.653943657875061,285.07257080078125,284.95001220703125,297.8915405273437,295.68310546875,297.5939025878906,297.360595703125,285.06964111328125,1.0,0.3812609612941742,0.7882412075996399,0.7882412075996399,1.0,1.0,-1.9369159936904907,0.8516062498092651,1.085309624671936,0.4074754118919372,0.9930236339569092,0.9930236339569092,0.0,78.43651580810547,70.0,45233.76953125,0.0,671.1398315429688,1.0,280.9418029785156,283.9134826660156,298.6694030761719,301.57684326171875,293.1499938964844,293.1499938964844,280.6499938964844,30503.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391601800918579,1.0,0.0,0.0,3.642479419708252,3.6425023078918457,8.852939004100335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.68359375,0.0,1483.7784423828125,1895.4371337890625,0.0,1932.42919921875,0.8996193408966064,1.0,0.0,3.0,1.0,0.0
17743800,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8138429522514343,0.2541068494319916,0.2291571199893951,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8431434035301208,0.2846979200839996,0.2701450288295746,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8678931593894958,0.3110666573047638,0.2180478572845459,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8150475025177002,0.255226194858551,0.2424304783344268,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.6749148964881897,0.1442330181598663,0.653943657875061,285.07257080078125,284.95001220703125,297.8915405273437,295.68310546875,297.5939025878906,297.360595703125,285.06964111328125,1.0,0.3812609612941742,0.7882412075996399,0.7882412075996399,1.0,1.0,-1.9369159936904907,0.8516062498092651,1.085309624671936,0.4074754118919372,0.9930236339569092,0.9930236339569092,0.0,78.43651580810547,70.0,45233.76953125,0.0,671.1398315429688,1.0,280.9418029785156,283.9134826660156,298.6694030761719,301.57684326171875,293.1499938964844,293.1499938964844,280.6499938964844,30503.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391601800918579,1.0,0.0,0.0,3.642479419708252,3.6425023078918457,8.852939004100335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.68359375,0.0,1483.7784423828125,1895.4371337890625,0.0,1932.42919921875,0.8996193408966064,1.0,0.0,3.0,1.0,0.0
17743860,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8335602283477783,0.257622092962265,0.2323590666055679,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8641487956047058,0.2885481715202331,0.273732453584671,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8891143202781677,0.3137623369693756,0.2199304848909378,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8347606658935547,0.2588844001293182,0.2458166629076004,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6949679255485535,0.1473005414009094,0.6669755578041077,284.8992004394531,284.95001220703125,297.9541320800781,295.7113952636719,297.6239013671875,297.3641967773437,284.9045104980469,1.0,0.3797993063926697,0.787386417388916,0.787386417388916,1.0,1.0,-1.9670497179031368,0.8659148812294006,1.1011348962783811,0.4152776896953583,0.8798559308052063,0.8798559308052063,0.0,72.84217071533203,58.0,46599.25,0.0,675.997802734375,1.0,280.6569519042969,283.72711181640625,298.7671203613281,301.8382873535156,293.1499938964844,293.1499938964844,280.95001220703125,37277.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755154550075531,1.0,0.0,0.0,3.623047113418579,3.623070955276489,8.75873183758813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.92041015625,0.0,1512.8746337890625,1895.4371337890625,0.0,2070.208740234375,0.899917483329773,1.0,0.0,3.0,1.0,0.0
17743920,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8335602283477783,0.257622092962265,0.2323590666055679,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8641487956047058,0.2885481715202331,0.273732453584671,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8891143202781677,0.3137623369693756,0.2199304848909378,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8347606658935547,0.2588844001293182,0.2458166629076004,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6949679255485535,0.1473005414009094,0.6669755578041077,284.8992004394531,284.95001220703125,297.9541320800781,295.7113952636719,297.6239013671875,297.3641967773437,284.9045104980469,1.0,0.3797993063926697,0.787386417388916,0.787386417388916,1.0,1.0,-1.9670497179031368,0.8659148812294006,1.1011348962783811,0.4152776896953583,0.8798559308052063,0.8798559308052063,0.0,72.84217071533203,58.0,46599.25,0.0,675.997802734375,1.0,280.6569519042969,283.72711181640625,298.7671203613281,301.8382873535156,293.1499938964844,293.1499938964844,280.95001220703125,37277.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755154550075531,1.0,0.0,0.0,3.623047113418579,3.623070955276489,8.75873183758813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.92041015625,0.0,1512.8746337890625,1895.4371337890625,0.0,2070.208740234375,0.899917483329773,1.0,0.0,3.0,1.0,0.0
17743980,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8650346994400024,0.261888325214386,0.2355477213859558,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8984847068786621,0.2930118143558502,0.2773327827453613,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.925343930721283,0.3172482252120971,0.2218662053346634,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8663873672485352,0.2630999386310577,0.2492090016603469,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.723963737487793,0.1507244706153869,0.6799708604812622,285.08154296875,284.95001220703125,298.0116882324219,295.73760986328125,297.65478515625,297.37322998046875,285.0818176269531,1.0,0.3763435482978821,0.7865316271781921,0.7865316271781921,1.0,1.0,-1.9972021579742432,0.8801630735397339,1.1170390844345093,0.4228568077087402,1.0,1.0,0.0,64.85346221923828,46.0,46678.0859375,0.0,672.7650756835938,1.0,280.9429626464844,283.89361572265625,298.7332763671875,301.7431945800781,293.1499938964844,293.1499938964844,280.6499938964844,32185.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499587535858154,1.0,0.0,0.0,3.780668258666992,3.78069281578064,9.537409368931549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.0888671875,0.0,1653.8985595703125,1895.4371337890625,0.0,2025.0943603515625,0.931689441204071,1.0,0.0,3.0,1.0,0.0
17744040,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8650346994400024,0.261888325214386,0.2355477213859558,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8984847068786621,0.2930118143558502,0.2773327827453613,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.925343930721283,0.3172482252120971,0.2218662053346634,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8663873672485352,0.2630999386310577,0.2492090016603469,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.723963737487793,0.1507244706153869,0.6799708604812622,285.08154296875,284.95001220703125,298.0116882324219,295.73760986328125,297.65478515625,297.37322998046875,285.0818176269531,1.0,0.3763435482978821,0.7865316271781921,0.7865316271781921,1.0,1.0,-1.9972021579742432,0.8801630735397339,1.1170390844345093,0.4228568077087402,1.0,1.0,0.0,64.85346221923828,46.0,46678.0859375,0.0,672.7650756835938,1.0,280.9429626464844,283.89361572265625,298.7332763671875,301.7431945800781,293.1499938964844,293.1499938964844,280.6499938964844,32185.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499587535858154,1.0,0.0,0.0,3.780668258666992,3.78069281578064,9.537409368931549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.0888671875,0.0,1653.8985595703125,1895.4371337890625,0.0,2025.0943603515625,0.931689441204071,1.0,0.0,3.0,1.0,0.0
17744100,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8882089257240295,0.263865053653717,0.2373009175062179,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9245815277099608,0.2951813638210296,0.2792947590351105,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9524285197257996,0.3188769817352295,0.2229681313037872,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8896250128746033,0.2651579976081848,0.251053512096405,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7423308491706848,0.1524372994899749,0.6869447827339172,284.94415283203125,284.95001220703125,298.0384521484375,295.7499389648437,297.6689147949219,297.37701416015625,284.9281616210937,1.0,0.3741926550865173,0.7861042618751526,0.7861042618751526,1.0,1.0,-2.013579130172729,0.8879035711288452,1.1256754398345947,0.4270170927047729,0.961244821548462,0.961244821548462,0.0,60.15586853027344,46.0,47987.21875,0.0,669.6928100585938,1.0,280.6940002441406,283.71319580078125,298.8107604980469,302.0019836425781,293.1499938964844,293.1499938964844,280.6499938964844,33638.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595075368881226,1.0,0.0,0.0,3.821046829223633,3.8210721015930176,9.742221891428926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.994140625,0.0,1713.4219970703125,1895.4371337890625,0.0,2108.254638671875,0.9412727355957032,1.0,0.0,3.0,1.0,0.0
17744160,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.916323184967041,0.2654790878295898,0.238672986626625,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.956056535243988,0.2970921099185943,0.2809816896915436,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.980065941810608,0.3201951086521148,0.2238121181726455,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9181636571884156,0.2669831812381744,0.2526522278785705,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7645987868309021,0.1540165692567825,0.6932876706123352,284.9068298339844,284.95001220703125,298.06378173828125,295.7616882324219,297.68072509765625,297.3777770996094,284.90997314453125,1.0,0.3717406094074249,0.785659909248352,0.785659909248352,1.0,1.0,-2.027805805206299,0.8946190476417542,1.1331866979599,0.4306151866912842,0.9239650368690492,0.9239650368690492,0.0,55.41133880615234,49.0,48192.39453125,0.0,664.6682739257812,1.0,280.65631103515625,283.6960144042969,298.8138122558594,301.9853210449219,293.1499938964844,293.1499938964844,280.3500061035156,36508.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764660120010376,1.0,0.0,0.0,3.786414861679077,3.786440372467041,9.566425660523237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.68359375,0.0,1694.2431640625,1895.4371337890625,0.0,2153.570068359375,0.9358454942703248,1.0,0.0,3.0,1.0,0.0
17744220,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9551273584365844,0.2685661017894745,0.2412558794021606,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9895915389060974,0.3008174896240234,0.2842922210693359,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9990000128746032,0.3232249617576599,0.2189453989267349,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9574803709983826,0.270546942949295,0.2558117508888244,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7954738140106201,0.1571051031351089,0.7062187790870667,284.8707275390625,284.95001220703125,298.11004638671875,295.7834167480469,297.7021789550781,297.37896728515625,284.8803405761719,1.0,0.3710505366325378,0.784771203994751,0.784771203994751,1.0,1.0,-2.050515651702881,0.905316948890686,1.1451985836029053,0.4363060593605041,0.8316919207572937,0.8316919207572937,0.0,50.91378021240234,69.0,48845.84765625,0.0,666.5040893554688,1.0,280.3574523925781,283.6578369140625,298.8164978027344,302.0448913574219,293.1499938964844,293.1499938964844,280.6499938964844,41987.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744998931884766,1.0,0.0,0.0,3.530472040176392,3.530496120452881,8.316850426126621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.2841796875,0.0,1447.5418701171875,1895.4371337890625,0.0,2240.9013671875,0.8845722675323486,1.0,0.0,3.0,1.0,0.0
17744280,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9551273584365844,0.2685661017894745,0.2412558794021606,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9895915389060974,0.3008174896240234,0.2842922210693359,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9990000128746032,0.3232249617576599,0.2189453989267349,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9574803709983826,0.270546942949295,0.2558117508888244,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7954738140106201,0.1571051031351089,0.7062187790870667,284.8707275390625,284.95001220703125,298.11004638671875,295.7834167480469,297.7021789550781,297.37896728515625,284.8803405761719,1.0,0.3710505366325378,0.784771203994751,0.784771203994751,1.0,1.0,-2.050515651702881,0.905316948890686,1.1451985836029053,0.4363060593605041,0.8316919207572937,0.8316919207572937,0.0,50.91378021240234,69.0,48845.84765625,0.0,666.5040893554688,1.0,280.3574523925781,283.6578369140625,298.8164978027344,302.0448913574219,293.1499938964844,293.1499938964844,280.6499938964844,41987.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744998931884766,1.0,0.0,0.0,3.530472040176392,3.530496120452881,8.316850426126621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.2841796875,0.0,1447.5418701171875,1895.4371337890625,0.0,2240.9013671875,0.8845722675323486,1.0,0.0,3.0,1.0,0.0
17744340,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9417669773101808,0.2727376818656921,0.2448457181453704,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9791805148124696,0.3057695627212524,0.2887414097785949,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9984631538391112,0.3290062844753265,0.2293074429035186,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9446091651916504,0.2750104069709778,0.2598938345909118,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7872610092163086,0.1607377529144287,0.7223103642463684,285.0472717285156,284.95001220703125,298.1499938964844,295.8027648925781,297.726806640625,297.39068603515625,285.0454406738281,1.0,0.3785936236381531,0.7838825583457947,0.7838825583457947,1.0,1.0,-2.0778818130493164,0.9183310270309448,1.1595509052276611,0.442854642868042,0.9783599972724916,0.9783599972724916,0.0,54.23288345336914,89.0,48961.50390625,0.0,706.8721923828125,1.0,280.6407775878906,283.8088684082031,298.7807922363281,301.9306030273437,293.1499938964844,293.1499938964844,280.3500061035156,32220.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652634382247925,1.0,0.0,0.0,3.698025941848755,3.698049783706665,9.125006954491256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.033203125,0.0,1558.6070556640625,1895.4371337890625,0.0,2158.89501953125,0.9137203097343444,1.0,0.0,3.0,1.0,0.0
17744400,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9417669773101808,0.2727376818656921,0.2448457181453704,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9791805148124696,0.3057695627212524,0.2887414097785949,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9984631538391112,0.3290062844753265,0.2293074429035186,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9446091651916504,0.2750104069709778,0.2598938345909118,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7872610092163086,0.1607377529144287,0.7223103642463684,285.0472717285156,284.95001220703125,298.1499938964844,295.8027648925781,297.726806640625,297.39068603515625,285.0454406738281,1.0,0.3785936236381531,0.7838825583457947,0.7838825583457947,1.0,1.0,-2.0778818130493164,0.9183310270309448,1.1595509052276611,0.442854642868042,0.9783599972724916,0.9783599972724916,0.0,54.23288345336914,89.0,48961.50390625,0.0,706.8721923828125,1.0,280.6407775878906,283.8088684082031,298.7807922363281,301.9306030273437,293.1499938964844,293.1499938964844,280.3500061035156,32220.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652634382247925,1.0,0.0,0.0,3.698025941848755,3.698049783706665,9.125006954491256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.033203125,0.0,1558.6070556640625,1895.4371337890625,0.0,2158.89501953125,0.9137203097343444,1.0,0.0,3.0,1.0,0.0
17744460,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9052808880805968,0.2756858766078949,0.2481584399938583,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9456014633178712,0.3094462752342224,0.2929561138153076,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9684727787971495,0.3306289613246918,0.2314913868904113,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9085889458656312,0.2787297964096069,0.2639824151992798,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7624464631080627,0.1637983173131942,0.7385227084159851,284.9217834472656,284.95001220703125,298.17987060546875,295.81842041015625,297.7403259277344,297.38995361328125,284.9255065917969,1.0,0.3923755288124084,0.7829866409301758,0.7829866409301758,1.0,1.0,-2.126860857009888,0.941312849521637,1.185547947883606,0.4565327763557434,0.8965944051742554,0.8965944051742554,0.0,62.47937774658203,109.0,50716.83984375,0.0,773.9203491210938,1.0,280.3573913574219,283.6593017578125,298.8642578125,302.1898193359375,293.1499938964844,293.1499938964844,280.6499938964844,37066.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787222266197205,1.0,0.0,0.0,3.672504186630249,3.672528505325317,8.999489864436327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.814453125,0.0,1566.3787841796875,1895.4371337890625,0.0,2278.67529296875,0.9112484455108644,1.0,0.0,3.0,1.0,0.0
17744520,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9052808880805968,0.2756858766078949,0.2481584399938583,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9456014633178712,0.3094462752342224,0.2929561138153076,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9684727787971495,0.3306289613246918,0.2314913868904113,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9085889458656312,0.2787297964096069,0.2639824151992798,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7624464631080627,0.1637983173131942,0.7385227084159851,284.9217834472656,284.95001220703125,298.17987060546875,295.81842041015625,297.7403259277344,297.38995361328125,284.9255065917969,1.0,0.3923755288124084,0.7829866409301758,0.7829866409301758,1.0,1.0,-2.126860857009888,0.941312849521637,1.185547947883606,0.4565327763557434,0.8965944051742554,0.8965944051742554,0.0,62.47937774658203,109.0,50716.83984375,0.0,773.9203491210938,1.0,280.3573913574219,283.6593017578125,298.8642578125,302.1898193359375,293.1499938964844,293.1499938964844,280.6499938964844,37066.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787222266197205,1.0,0.0,0.0,3.672504186630249,3.672528505325317,8.999489864436327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.814453125,0.0,1566.3787841796875,1895.4371337890625,0.0,2278.67529296875,0.9112484455108644,1.0,0.0,3.0,1.0,0.0
17744580,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.860897421836853,0.2787358462810516,0.2511869370937347,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8951654434204102,0.3132432997226715,0.2968408167362213,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.915076494216919,0.3330056667327881,0.2332080006599426,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8644240498542786,0.2823602259159088,0.2677966952323913,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7291415333747864,0.1664671599864959,0.7528401017189026,285.0907592773437,284.95001220703125,298.1967163085937,295.8294677734375,297.74755859375,297.38836669921875,285.0921630859375,1.0,0.4087781012058258,0.7820907235145569,0.7820907235145569,1.0,1.0,-2.162871122360229,0.9586275815963744,1.204243540763855,0.4647284150123596,1.0,1.0,0.0,75.86672973632812,129.0,50743.94921875,0.0,853.9188842773438,1.0,280.642822265625,283.82147216796875,298.8283386230469,302.09326171875,293.1499938964844,293.1499938964844,280.3500061035156,32809.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745598554611206,1.0,0.0,0.0,3.813720464706421,3.8137454986572266,9.70489850260492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.5947265625,0.0,1698.11328125,1895.4371337890625,0.0,2241.4365234375,0.9397904872894288,1.0,0.0,3.0,1.0,0.0
17744640,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.860897421836853,0.2787358462810516,0.2511869370937347,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8951654434204102,0.3132432997226715,0.2968408167362213,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.915076494216919,0.3330056667327881,0.2332080006599426,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8644240498542786,0.2823602259159088,0.2677966952323913,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7291415333747864,0.1664671599864959,0.7528401017189026,285.0907592773437,284.95001220703125,298.1967163085937,295.8294677734375,297.74755859375,297.38836669921875,285.0921630859375,1.0,0.4087781012058258,0.7820907235145569,0.7820907235145569,1.0,1.0,-2.162871122360229,0.9586275815963744,1.204243540763855,0.4647284150123596,1.0,1.0,0.0,75.86672973632812,129.0,50743.94921875,0.0,853.9188842773438,1.0,280.642822265625,283.82147216796875,298.8283386230469,302.09326171875,293.1499938964844,293.1499938964844,280.3500061035156,32809.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745598554611206,1.0,0.0,0.0,3.813720464706421,3.8137454986572266,9.70489850260492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.5947265625,0.0,1698.11328125,1895.4371337890625,0.0,2241.4365234375,0.9397904872894288,1.0,0.0,3.0,1.0,0.0
17744700,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8413658738136292,0.2799157202243805,0.2527535557746887,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8738851547241211,0.3148883581161499,0.2988671958446502,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8918030261993408,0.3340446650981903,0.2342820912599563,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.844936728477478,0.2839290499687195,0.2697401940822601,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.713654637336731,0.1675743162631988,0.7598132491111755,284.9540710449219,284.95001220703125,298.2005310058594,295.8333435058594,297.7478942871094,297.385498046875,284.9396667480469,1.0,0.4175904095172882,0.7816427946090698,0.7816427946090698,1.0,1.0,-2.179189443588257,0.9663510918617249,1.2128384113311768,0.4689159691333771,0.971670150756836,0.971670150756836,0.0,83.9167709350586,129.0,52083.109375,0.0,899.0260009765625,1.0,280.3932800292969,283.6433410644531,298.8929443359375,302.34442138671875,293.1499938964844,293.1499938964844,280.3500061035156,33868.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837674021720886,1.0,0.0,0.0,3.851065158843994,3.851090908050537,9.895893526845612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.255859375,0.0,1751.7529296875,1895.4371337890625,0.0,2324.03076171875,0.9484429359436036,1.0,0.0,3.0,1.0,0.0
17744760,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8231260180473328,0.2806382179260254,0.2538791000843048,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8540816307067871,0.3161635100841522,0.3005445301532745,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8704501986503601,0.3347139358520508,0.23509281873703,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8269497156143188,0.2851517498493194,0.2713612914085388,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.697178304195404,0.168412297964096,0.7656872272491455,284.91455078125,284.95001220703125,298.2014465332031,295.8362121582031,297.7449645996094,297.379150390625,284.9167175292969,1.0,0.4265580773353576,0.7808228135108948,0.7808228135108948,1.0,1.0,-2.192535877227783,0.9725828170776368,1.2199530601501465,0.4722793400287628,0.9361494779586792,0.9361494779586792,0.0,92.833740234375,132.0,52257.40234375,0.0,945.1121826171876,1.0,280.3560791015625,283.62042236328125,298.88641357421875,302.3169250488281,293.1499938964844,293.1499938964844,280.04998779296875,36342.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886657118797302,1.0,0.0,0.0,3.8242619037628174,3.82428765296936,9.758623491507024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.3671875,0.0,1738.5098876953125,1895.4371337890625,0.0,2368.282470703125,0.9442715048789978,1.0,0.0,3.0,1.0,0.0
17744820,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8000978827476501,0.2818226516246795,0.2554353177547455,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8316007852554321,0.3184057474136352,0.3032064437866211,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8457233309745789,0.3358653485774994,0.236267477273941,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8051032423973083,0.2872897386550903,0.2739298045635223,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6772276759147644,0.1697428226470947,0.7744021415710449,284.8731994628906,284.95001220703125,298.1949768066406,295.83892822265625,297.7341613769531,297.3644104003906,284.8811950683594,1.0,0.4390616118907928,0.7791829109191895,0.7791829109191895,1.0,1.0,-2.2125706672668457,0.9818525314331056,1.2307182550430298,0.477230817079544,0.841956377029419,0.841956377029419,0.0,105.9748764038086,120.0,52779.6171875,0.0,1014.3877563476562,1.0,280.05718994140625,283.5760498046875,298.868896484375,302.3482360839844,293.1499938964844,293.1499938964844,280.3500061035156,41663.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977196574211121,1.0,0.0,0.0,3.5790445804595947,3.579068899154663,8.547271477254981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.8193359375,0.0,1497.2030029296875,1895.4371337890625,0.0,2450.594970703125,0.8949573040008545,1.0,0.0,3.0,1.0,0.0
17744880,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8000978827476501,0.2818226516246795,0.2554353177547455,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8316007852554321,0.3184057474136352,0.3032064437866211,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8457233309745789,0.3358653485774994,0.236267477273941,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8051032423973083,0.2872897386550903,0.2739298045635223,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6772276759147644,0.1697428226470947,0.7744021415710449,284.8731994628906,284.95001220703125,298.1949768066406,295.83892822265625,297.7341613769531,297.3644104003906,284.8811950683594,1.0,0.4390616118907928,0.7791829109191895,0.7791829109191895,1.0,1.0,-2.2125706672668457,0.9818525314331056,1.2307182550430298,0.477230817079544,0.841956377029419,0.841956377029419,0.0,105.9748764038086,120.0,52779.6171875,0.0,1014.3877563476562,1.0,280.05718994140625,283.5760498046875,298.868896484375,302.3482360839844,293.1499938964844,293.1499938964844,280.3500061035156,41663.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977196574211121,1.0,0.0,0.0,3.5790445804595947,3.579068899154663,8.547271477254981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.8193359375,0.0,1497.2030029296875,1895.4371337890625,0.0,2450.594970703125,0.8949573040008545,1.0,0.0,3.0,1.0,0.0
17744940,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7968255877494812,0.2842729091644287,0.2574515044689178,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8289148807525635,0.3215802609920501,0.3060701787471771,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8421229720115662,0.3382264077663421,0.2377793192863464,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8023484945297241,0.2902595102787018,0.2766254246234894,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6748748421669006,0.1714828610420227,0.7821634411811829,285.02984619140625,284.95001220703125,298.1781921386719,295.8379211425781,297.7242736816406,297.35943603515625,285.0276184082031,1.0,0.4437949657440185,0.7775430083274841,0.7775430083274841,1.0,1.0,-2.232805728912353,0.991243064403534,1.2415627241134644,0.4821039140224457,0.9724799394607544,0.9724799394607544,0.0,109.54962921142578,108.0,52620.703125,0.0,1048.69482421875,1.0,280.34283447265625,283.7190856933594,298.8165283203125,302.2042236328125,293.1499938964844,293.1499938964844,280.04998779296875,32759.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889391779899597,1.0,0.0,0.0,3.727540254592896,3.727564573287964,9.271243470720948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.033203125,0.0,1596.3974609375,1895.4371337890625,0.0,2370.759033203125,0.920279622077942,1.0,0.0,3.0,1.0,0.0
17745000,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7968255877494812,0.2842729091644287,0.2574515044689178,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8289148807525635,0.3215802609920501,0.3060701787471771,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8421229720115662,0.3382264077663421,0.2377793192863464,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8023484945297241,0.2902595102787018,0.2766254246234894,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6748748421669006,0.1714828610420227,0.7821634411811829,285.02984619140625,284.95001220703125,298.1781921386719,295.8379211425781,297.7242736816406,297.35943603515625,285.0276184082031,1.0,0.4437949657440185,0.7775430083274841,0.7775430083274841,1.0,1.0,-2.232805728912353,0.991243064403534,1.2415627241134644,0.4821039140224457,0.9724799394607544,0.9724799394607544,0.0,109.54962921142578,108.0,52620.703125,0.0,1048.69482421875,1.0,280.34283447265625,283.7190856933594,298.8165283203125,302.2042236328125,293.1499938964844,293.1499938964844,280.04998779296875,32759.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889391779899597,1.0,0.0,0.0,3.727540254592896,3.727564573287964,9.271243470720948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.033203125,0.0,1596.3974609375,1895.4371337890625,0.0,2370.759033203125,0.920279622077942,1.0,0.0,3.0,1.0,0.0
