time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8032329082489014,0.2857991755008697,0.2590073943138122,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8355245590209961,0.3241146802902221,0.3085815608501434,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8481608033180237,0.3397976756095886,0.238993301987648,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8093937039375305,0.2926444411277771,0.27897909283638,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6809856295585632,0.1728708297014236,0.7885178327560425,284.89617919921875,284.95001220703125,298.15203857421875,295.8334045410156,297.7073059082031,297.3495178222656,284.9013977050781,1.0,0.4439416527748108,0.7762875556945801,0.7762875556945801,1.0,1.0,-2.2496159076690674,0.999052107334137,1.2505637407302856,0.4861960709095001,0.8652988076210022,0.8652988076210022,0.0,107.4094467163086,96.0,53431.234375,0.0,1058.03466796875,1.0,280.05694580078125,283.581298828125,298.8640441894531,302.3752746582031,293.1499938964844,293.1499938964844,280.3500061035156,39062.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799373984336853,1.0,0.0,0.0,3.619165182113648,3.6191892623901367,8.739972940929874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.6748046875,0.0,1521.8529052734375,1895.4371337890625,0.0,2465.702880859375,0.9009582996368408,1.0,0.0,3.0,1.0,0.0
17745120,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8032329082489014,0.2857991755008697,0.2590073943138122,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8355245590209961,0.3241146802902221,0.3085815608501434,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8481608033180237,0.3397976756095886,0.238993301987648,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8093937039375305,0.2926444411277771,0.27897909283638,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6809856295585632,0.1728708297014236,0.7885178327560425,284.89617919921875,284.95001220703125,298.15203857421875,295.8334045410156,297.7073059082031,297.3495178222656,284.9013977050781,1.0,0.4439416527748108,0.7762875556945801,0.7762875556945801,1.0,1.0,-2.2496159076690674,0.999052107334137,1.2505637407302856,0.4861960709095001,0.8652988076210022,0.8652988076210022,0.0,107.4094467163086,96.0,53431.234375,0.0,1058.03466796875,1.0,280.05694580078125,283.581298828125,298.8640441894531,302.3752746582031,293.1499938964844,293.1499938964844,280.3500061035156,39062.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799373984336853,1.0,0.0,0.0,3.619165182113648,3.6191892623901367,8.739972940929874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.6748046875,0.0,1521.8529052734375,1895.4371337890625,0.0,2465.702880859375,0.9009582996368408,1.0,0.0,3.0,1.0,0.0
17745180,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8168971538543701,0.2880977690219879,0.2605646550655365,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8496986627578735,0.3272130191326141,0.3110328316688537,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8621741533279419,0.3421024084091186,0.2402168065309524,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8232536911964417,0.2955291271209717,0.2812518179416656,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6938287615776062,0.1745566576719284,0.794280469417572,285.0399780273437,284.95001220703125,298.11737060546875,295.82568359375,297.69012451171875,297.345947265625,285.0372009277344,1.0,0.4411380290985107,0.775032103061676,0.775032103061676,1.0,1.0,-2.26554799079895,1.0064693689346311,1.2590786218643188,0.489932507276535,0.9972180128097534,0.9972180128097534,0.0,101.43464660644533,84.0,53183.359375,0.0,1051.7476806640625,1.0,280.3431396484375,283.717529296875,298.81134033203125,302.23699951171875,293.1499938964844,293.1499938964844,280.04998779296875,32321.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924866080284119,1.0,0.0,0.0,3.770205020904541,3.770229578018189,9.484692213845848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.9248046875,0.0,1642.631591796875,1895.4371337890625,0.0,2402.940185546875,0.9295954704284668,1.0,0.0,3.0,1.0,0.0
17745240,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8168971538543701,0.2880977690219879,0.2605646550655365,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8496986627578735,0.3272130191326141,0.3110328316688537,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8621741533279419,0.3421024084091186,0.2402168065309524,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8232536911964417,0.2955291271209717,0.2812518179416656,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6938287615776062,0.1745566576719284,0.794280469417572,285.0399780273437,284.95001220703125,298.11737060546875,295.82568359375,297.69012451171875,297.345947265625,285.0372009277344,1.0,0.4411380290985107,0.775032103061676,0.775032103061676,1.0,1.0,-2.26554799079895,1.0064693689346311,1.2590786218643188,0.489932507276535,0.9972180128097534,0.9972180128097534,0.0,101.43464660644533,84.0,53183.359375,0.0,1051.7476806640625,1.0,280.3431396484375,283.717529296875,298.81134033203125,302.23699951171875,293.1499938964844,293.1499938964844,280.04998779296875,32321.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924866080284119,1.0,0.0,0.0,3.770205020904541,3.770229578018189,9.484692213845848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.9248046875,0.0,1642.631591796875,1895.4371337890625,0.0,2402.940185546875,0.9295954704284668,1.0,0.0,3.0,1.0,0.0
17745300,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8258106708526611,0.2889127135276794,0.2613697052001953,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8596096634864807,0.3285281658172607,0.31228768825531,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8720971941947937,0.342969685792923,0.2408587038516998,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.832444429397583,0.2967641651630401,0.2824132442474365,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7025820016860962,0.1752941310405731,0.797252893447876,284.8863830566406,284.95001220703125,298.0971069335937,295.8206787109375,297.6792297363281,297.3424987792969,284.875244140625,1.0,0.4390494525432586,0.7744043469429016,0.7744043469429016,1.0,1.0,-2.2737624645233154,1.01028311252594,1.2634793519973757,0.491917073726654,0.9023514986038208,0.9023514986038208,0.0,97.5090103149414,84.0,54200.55078125,0.0,1045.1798095703125,1.0,280.0946044921875,283.5390319824219,298.8671264648437,302.4665222167969,293.1499938964844,293.1499938964844,280.04998779296875,35735.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004334568977356,1.0,0.0,0.0,3.774157762527466,3.7741830348968506,9.504590252618071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.5224609375,0.0,1673.6903076171875,1895.4371337890625,0.0,2475.388916015625,0.9309665560722352,1.0,0.0,3.0,1.0,0.0
17745360,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8350387811660767,0.2894313037395477,0.2617512941360473,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8703089356422424,0.3296004831790924,0.3132005035877228,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8827212452888489,0.3435662686824798,0.2412042915821075,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8422337174415588,0.2977772057056427,0.2832654416561126,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7116743326187134,0.175882950425148,0.7993215918540955,284.8849792480469,284.95001220703125,298.0750732421875,295.8149719238281,297.66619873046875,297.3365783691406,284.8899230957031,1.0,0.4365040361881256,0.7737823724746704,0.7737823724746704,1.0,1.0,-2.2792437076568604,1.0127885341644287,1.266455054283142,0.493184357881546,0.8762507438659668,0.8762507438659668,0.0,93.43844604492188,72.0,54003.87109375,0.0,1035.1304931640625,1.0,280.0565795898437,283.5595092773437,298.8492126464844,302.4007263183594,293.1499938964844,293.1499938964844,280.3500061035156,38899.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035654425621033,1.0,0.0,0.0,3.679798126220703,3.6798229217529297,9.035272796609206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.806640625,0.0,1588.444580078125,1895.4371337890625,0.0,2504.068359375,0.9139451384544371,1.0,0.0,3.0,1.0,0.0
17745420,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8612867593765259,0.291571706533432,0.2630093395709991,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9000759720802307,0.3325629234313965,0.3153675198554992,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9127952456474304,0.345782995223999,0.2422469556331634,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8698092699050903,0.3005476593971252,0.2852721810340881,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7339372634887695,0.1775106340646743,0.8041155934333801,285.0368957519531,284.95001220703125,298.026123046875,295.8015441894531,297.6430053710937,297.33380126953125,285.0346984863281,1.0,0.4306420385837555,0.772538423538208,0.772538423538208,1.0,1.0,-2.292773962020874,1.019055962562561,1.2737181186676023,0.4962631165981293,1.0,1.0,0.0,83.83815002441406,60.0,53626.44140625,0.0,1011.8525390625,1.0,280.3434753417969,283.7079162597656,298.78717041015625,302.24383544921875,293.1499938964844,293.1499938964844,280.04998779296875,32742.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966291308403015,1.0,0.0,0.0,3.811962604522705,3.811987638473511,9.695953622212985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.5126953125,0.0,1695.4788818359375,1895.4371337890625,0.0,2440.64697265625,0.9392969012260436,1.0,0.0,3.0,1.0,0.0
17745480,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8612867593765259,0.291571706533432,0.2630093395709991,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9000759720802307,0.3325629234313965,0.3153675198554992,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9127952456474304,0.345782995223999,0.2422469556331634,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8698092699050903,0.3005476593971252,0.2852721810340881,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7339372634887695,0.1775106340646743,0.8041155934333801,285.0368957519531,284.95001220703125,298.026123046875,295.8015441894531,297.6430053710937,297.33380126953125,285.0346984863281,1.0,0.4306420385837555,0.772538423538208,0.772538423538208,1.0,1.0,-2.292773962020874,1.019055962562561,1.2737181186676023,0.4962631165981293,1.0,1.0,0.0,83.83815002441406,60.0,53626.44140625,0.0,1011.8525390625,1.0,280.3434753417969,283.7079162597656,298.78717041015625,302.24383544921875,293.1499938964844,293.1499938964844,280.04998779296875,32742.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966291308403015,1.0,0.0,0.0,3.811962604522705,3.811987638473511,9.695953622212985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.5126953125,0.0,1695.4788818359375,1895.4371337890625,0.0,2440.64697265625,0.9392969012260436,1.0,0.0,3.0,1.0,0.0
17745540,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8982762694358826,0.2927571833133697,0.2639889419078827,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.94404798746109,0.3348378241062164,0.3173404037952423,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9568364024162292,0.3471942543983459,0.2431301921606063,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9084824919700624,0.3027108013629913,0.2871142327785492,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7640258073806763,0.1787878423929214,0.8085260987281799,284.8821105957031,284.95001220703125,297.97137451171875,295.78564453125,297.6138916015625,297.3251647949219,284.8857421875,1.0,0.4240390360355377,0.7712944746017456,0.7712944746017456,1.0,1.0,-2.304898500442505,1.0246195793151855,1.2802790403366089,0.4990831315517425,0.8839561939239502,0.8839561939239502,0.0,73.57755279541016,48.0,54444.5546875,0.0,984.2234497070312,1.0,280.05718994140625,283.5479736328125,298.81787109375,302.3979187011719,293.1499938964844,293.1499938964844,280.3500061035156,38823.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073514103889465,1.0,0.0,0.0,3.7238614559173584,3.723886728286743,9.252951826965728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.62109375,0.0,1638.4593505859375,1895.4371337890625,0.0,2538.82421875,0.9235919117927552,1.0,0.0,3.0,1.0,0.0
17745600,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8982762694358826,0.2927571833133697,0.2639889419078827,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.94404798746109,0.3348378241062164,0.3173404037952423,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9568364024162292,0.3471942543983459,0.2431301921606063,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9084824919700624,0.3027108013629913,0.2871142327785492,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7640258073806763,0.1787878423929214,0.8085260987281799,284.8821105957031,284.95001220703125,297.97137451171875,295.78564453125,297.6138916015625,297.3251647949219,284.8857421875,1.0,0.4240390360355377,0.7712944746017456,0.7712944746017456,1.0,1.0,-2.304898500442505,1.0246195793151855,1.2802790403366089,0.4990831315517425,0.8839561939239502,0.8839561939239502,0.0,73.57755279541016,48.0,54444.5546875,0.0,984.2234497070312,1.0,280.05718994140625,283.5479736328125,298.81787109375,302.3979187011719,293.1499938964844,293.1499938964844,280.3500061035156,38823.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073514103889465,1.0,0.0,0.0,3.7238614559173584,3.723886728286743,9.252951826965728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.62109375,0.0,1638.4593505859375,1895.4371337890625,0.0,2538.82421875,0.9235919117927552,1.0,0.0,3.0,1.0,0.0
17745660,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9548246264457704,0.2946599721908569,0.2650384902954101,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9951037764549256,0.3376778364181518,0.319375604391098,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9990000128746032,0.3494927883148193,0.24074088037014,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9665012955665588,0.3054235577583313,0.2890398204326629,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8080419301986694,0.1803565621376037,0.8129706382751465,285.0357666015625,284.95001220703125,297.9117126464844,295.767578125,297.5862121582031,297.32305908203125,285.03326416015625,1.0,0.416699081659317,0.7700661420822144,0.7700661420822144,1.0,1.0,-2.3128015995025635,1.0281023979187012,1.2846992015838623,0.5010489821434021,1.0,1.0,0.0,63.181427001953125,68.0,53903.10546875,0.0,951.6795043945312,1.0,280.34344482421875,283.70220947265625,298.7522888183594,302.23114013671875,293.1499938964844,293.1499938964844,280.04998779296875,33195.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002684116363525,1.0,0.0,0.0,3.838703632354736,3.8387291431427,9.832466503212345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.4677734375,0.0,1731.35107421875,1895.4371337890625,0.0,2473.879150390625,0.9455718994140624,1.0,0.0,3.0,1.0,0.0
17745720,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9548246264457704,0.2946599721908569,0.2650384902954101,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9951037764549256,0.3376778364181518,0.319375604391098,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9990000128746032,0.3494927883148193,0.24074088037014,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9665012955665588,0.3054235577583313,0.2890398204326629,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8080419301986694,0.1803565621376037,0.8129706382751465,285.0357666015625,284.95001220703125,297.9117126464844,295.767578125,297.5862121582031,297.32305908203125,285.03326416015625,1.0,0.416699081659317,0.7700661420822144,0.7700661420822144,1.0,1.0,-2.3128015995025635,1.0281023979187012,1.2846992015838623,0.5010489821434021,1.0,1.0,0.0,63.181427001953125,68.0,53903.10546875,0.0,951.6795043945312,1.0,280.34344482421875,283.70220947265625,298.7522888183594,302.23114013671875,293.1499938964844,293.1499938964844,280.04998779296875,33195.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002684116363525,1.0,0.0,0.0,3.838703632354736,3.8387291431427,9.832466503212345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.4677734375,0.0,1731.35107421875,1895.4371337890625,0.0,2473.879150390625,0.9455718994140624,1.0,0.0,3.0,1.0,0.0
17745780,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9582449197769164,0.295507550239563,0.2661122977733612,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9982717037200928,0.3398330211639404,0.3216277956962585,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.3529991805553436,0.2393031269311905,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9707820415496826,0.3074881732463836,0.2912034690380096,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8115707635879517,0.1815282255411148,0.8188666105270386,284.8801574707031,284.95001220703125,297.8480834960937,295.74755859375,297.5544128417969,297.3167419433594,284.8858337402344,1.0,0.4193532466888428,0.7688377499580383,0.7688377499580383,1.0,1.0,-2.3253304958343506,1.0339738130569458,1.2913566827774048,0.5034589767456055,0.8846999406814575,0.8846999406814575,0.0,63.19392776489258,88.0,54617.625,0.0,964.33544921875,1.0,280.0560913085937,283.5464782714844,298.7765808105469,302.3661499023437,293.1499938964844,293.1499938964844,280.3500061035156,39196.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102204203605652,1.0,0.0,0.0,3.734344959259033,3.734370470046997,9.305123853664554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.390625,0.0,1653.5137939453125,1895.4371337890625,0.0,2565.223388671875,0.9264711141586304,1.0,0.0,3.0,1.0,0.0
17745840,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9582449197769164,0.295507550239563,0.2661122977733612,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9982717037200928,0.3398330211639404,0.3216277956962585,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.3529991805553436,0.2393031269311905,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9707820415496826,0.3074881732463836,0.2912034690380096,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8115707635879517,0.1815282255411148,0.8188666105270386,284.8801574707031,284.95001220703125,297.8480834960937,295.74755859375,297.5544128417969,297.3167419433594,284.8858337402344,1.0,0.4193532466888428,0.7688377499580383,0.7688377499580383,1.0,1.0,-2.3253304958343506,1.0339738130569458,1.2913566827774048,0.5034589767456055,0.8846999406814575,0.8846999406814575,0.0,63.19392776489258,88.0,54617.625,0.0,964.33544921875,1.0,280.0560913085937,283.5464782714844,298.7765808105469,302.3661499023437,293.1499938964844,293.1499938964844,280.3500061035156,39196.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102204203605652,1.0,0.0,0.0,3.734344959259033,3.734370470046997,9.305123853664554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.390625,0.0,1653.5137939453125,1895.4371337890625,0.0,2565.223388671875,0.9264711141586304,1.0,0.0,3.0,1.0,0.0
17745900,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9484150409698486,0.2962328791618347,0.2665905356407165,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9915820360183716,0.3410741090774536,0.3227093517780304,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9990000128746032,0.3539483249187469,0.2464956939220428,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9621875882148744,0.308712899684906,0.2922573983669281,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8043503761291504,0.1822014898061752,0.8217647671699524,285.03863525390625,284.95001220703125,297.8150634765625,295.7369079589844,297.5385131835937,297.3143920898437,285.0479736328125,1.0,0.4234008491039276,0.7682235836982727,0.7682235836982727,1.0,1.0,-2.3405773639678955,1.041184425354004,1.2993929386138916,0.5071189999580383,0.9917613863945008,0.9917613863945008,0.0,65.39906311035156,88.0,54115.49609375,0.0,988.934814453125,1.0,280.3041076660156,283.7152709960937,298.7090148925781,302.1501770019531,293.1499938964844,293.1499938964844,280.3500061035156,34185.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804290771484375,1.0,0.0,0.0,3.780088186264038,3.7801129817962646,9.534482501294406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.353515625,0.0,1668.708251953125,1895.4371337890625,0.0,2510.71923828125,0.93528813123703,1.0,0.0,3.0,1.0,0.0
17745960,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9267565608024596,0.2971814274787903,0.2675447762012481,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9748519062995912,0.3425036370754242,0.324168860912323,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9851434826850892,0.3544373214244842,0.2480422407388687,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.941763699054718,0.3101036846637726,0.2936871349811554,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7882780432701111,0.1829696148633957,0.8258625864982605,285.0556640625,284.95001220703125,297.7813720703125,295.7258605957031,297.5230712890625,297.3135681152344,285.0555114746094,1.0,0.4285609126091003,0.767549991607666,0.767549991607666,1.0,1.0,-2.352130174636841,1.046560764312744,1.3055695295333862,0.510023832321167,1.0,1.0,0.0,69.81327056884766,108.0,54377.03125,0.0,1018.697509765625,1.0,280.3432312011719,283.718017578125,298.7122802734375,302.21295166015625,293.1499938964844,293.1499938964844,280.04998779296875,33409.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803355872631073,1.0,0.0,0.0,3.850807905197144,3.8508334159851074,9.89457134892291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.271484375,0.0,1747.812255859375,1895.4371337890625,0.0,2502.146728515625,0.9485172033309937,1.0,0.0,3.0,1.0,0.0
17746020,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8781541585922241,0.2977897822856903,0.2689056694507599,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9240164160728456,0.3443827927112579,0.3267163336277008,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9351107478141784,0.3548696935176849,0.248829573392868,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8917660713195801,0.3119758069515228,0.2962100207805633,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7505468726158142,0.1839079707860946,0.833267867565155,284.89337158203125,284.95001220703125,297.7124938964844,295.70281982421875,297.4867858886719,297.30352783203125,284.89617919921875,1.0,0.4410918056964874,0.7662028074264526,0.7662028074264526,1.0,1.0,-2.369556665420532,1.0546326637268066,1.3149240016937256,0.5141472220420837,0.9088255763053894,0.9088255763053894,0.0,82.71883392333984,128.0,55445.4609375,0.0,1089.5093994140625,1.0,280.0566711425781,283.5433654785156,298.7392578125,302.3794860839844,293.1499938964844,293.1499938964844,279.75,37998.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148123025894165,1.0,0.0,0.0,3.7978007793426514,3.7978265285491934,9.624044423617306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.765625,0.0,1719.46337890625,1895.4371337890625,0.0,2607.578125,0.9395380616188048,1.0,0.0,3.0,1.0,0.0
17746080,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8781541585922241,0.2977897822856903,0.2689056694507599,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9240164160728456,0.3443827927112579,0.3267163336277008,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9351107478141784,0.3548696935176849,0.248829573392868,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8917660713195801,0.3119758069515228,0.2962100207805633,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7505468726158142,0.1839079707860946,0.833267867565155,284.89337158203125,284.95001220703125,297.7124938964844,295.70281982421875,297.4867858886719,297.30352783203125,284.89617919921875,1.0,0.4410918056964874,0.7662028074264526,0.7662028074264526,1.0,1.0,-2.369556665420532,1.0546326637268066,1.3149240016937256,0.5141472220420837,0.9088255763053894,0.9088255763053894,0.0,82.71883392333984,128.0,55445.4609375,0.0,1089.5093994140625,1.0,280.0566711425781,283.5433654785156,298.7392578125,302.3794860839844,293.1499938964844,293.1499938964844,279.75,37998.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148123025894165,1.0,0.0,0.0,3.7978007793426514,3.7978265285491934,9.624044423617306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.765625,0.0,1719.46337890625,1895.4371337890625,0.0,2607.578125,0.9395380616188048,1.0,0.0,3.0,1.0,0.0
17746140,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8374743461608887,0.2979877889156341,0.26964271068573,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.878566324710846,0.3458427190780639,0.3287132978439331,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8868147134780884,0.3553197085857391,0.249529480934143,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8506236672401428,0.3134325444698334,0.2982129454612732,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7182037234306335,0.1844657212495803,0.8388956785202026,284.8833923339844,284.95001220703125,297.6423034667969,295.6787109375,297.44842529296875,297.29071044921875,284.8886108398437,1.0,0.4553230106830597,0.7648556232452393,0.7648556232452393,1.0,1.0,-2.382848262786865,1.0607250928878784,1.3221232891082764,0.5171571373939514,0.8321035504341125,0.8321035504341125,0.0,99.02210235595705,146.0,55634.9609375,0.0,1170.3834228515625,1.0,279.7576599121094,283.5284729003906,298.6970520019531,302.3605651855469,293.1499938964844,293.1499938964844,280.04998779296875,41740.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213495016098022,1.0,0.0,0.0,3.523425579071045,3.523449420928955,8.283683996523905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.3359375,0.0,1438.3193359375,1895.4371337890625,0.0,2668.076171875,0.8830775022506714,1.0,0.0,3.0,1.0,0.0
17746200,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8374743461608887,0.2979877889156341,0.26964271068573,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.878566324710846,0.3458427190780639,0.3287132978439331,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8868147134780884,0.3553197085857391,0.249529480934143,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8506236672401428,0.3134325444698334,0.2982129454612732,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7182037234306335,0.1844657212495803,0.8388956785202026,284.8833923339844,284.95001220703125,297.6423034667969,295.6787109375,297.44842529296875,297.29071044921875,284.8886108398437,1.0,0.4553230106830597,0.7648556232452393,0.7648556232452393,1.0,1.0,-2.382848262786865,1.0607250928878784,1.3221232891082764,0.5171571373939514,0.8321035504341125,0.8321035504341125,0.0,99.02210235595705,146.0,55634.9609375,0.0,1170.3834228515625,1.0,279.7576599121094,283.5284729003906,298.6970520019531,302.3605651855469,293.1499938964844,293.1499938964844,280.04998779296875,41740.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213495016098022,1.0,0.0,0.0,3.523425579071045,3.523449420928955,8.283683996523905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.3359375,0.0,1438.3193359375,1895.4371337890625,0.0,2668.076171875,0.8830775022506714,1.0,0.0,3.0,1.0,0.0
17746260,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8090463876724243,0.2993541359901428,0.2712439596652984,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8478704690933228,0.348199188709259,0.3313708305358886,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8548030853271484,0.3570302426815033,0.2509962320327759,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8225215077400208,0.315691739320755,0.3007987141609192,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6920809745788574,0.1854727268218994,0.8458981513977051,285.0157775878906,284.95001220703125,297.5717468261719,295.65380859375,297.4157409667969,297.2884826660156,285.0135498046875,1.0,0.4700820744037628,0.7633010745048523,0.7633010745048523,1.0,1.0,-2.4012393951416016,1.0692224502563477,1.332016944885254,0.5213779211044312,0.9437890648841858,0.9437890648841858,0.0,115.73639678955078,134.0,55362.3828125,0.0,1259.8380126953125,1.0,280.0423278808594,283.6571044921875,298.6303405761719,302.1935729980469,293.1499938964844,293.1499938964844,279.75,33125.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124446868896484,1.0,0.0,0.0,3.662556171417236,3.662579774856568,8.950800634011102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.5830078125,0.0,1525.5987548828125,1895.4371337890625,0.0,2585.724365234375,0.9058213829994202,1.0,0.0,3.0,1.0,0.0
17746320,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8090463876724243,0.2993541359901428,0.2712439596652984,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8478704690933228,0.348199188709259,0.3313708305358886,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8548030853271484,0.3570302426815033,0.2509962320327759,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8225215077400208,0.315691739320755,0.3007987141609192,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6920809745788574,0.1854727268218994,0.8458981513977051,285.0157775878906,284.95001220703125,297.5717468261719,295.65380859375,297.4157409667969,297.2884826660156,285.0135498046875,1.0,0.4700820744037628,0.7633010745048523,0.7633010745048523,1.0,1.0,-2.4012393951416016,1.0692224502563477,1.332016944885254,0.5213779211044312,0.9437890648841858,0.9437890648841858,0.0,115.73639678955078,134.0,55362.3828125,0.0,1259.8380126953125,1.0,280.0423278808594,283.6571044921875,298.6303405761719,302.1935729980469,293.1499938964844,293.1499938964844,279.75,33125.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124446868896484,1.0,0.0,0.0,3.662556171417236,3.662579774856568,8.950800634011102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.5830078125,0.0,1525.5987548828125,1895.4371337890625,0.0,2585.724365234375,0.9058213829994202,1.0,0.0,3.0,1.0,0.0
17746380,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.799719512462616,0.2997370660305023,0.2720715999603271,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.839514434337616,0.3498095870018005,0.3333460390567779,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8456838726997375,0.3579089045524597,0.2519658803939819,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8145873546600342,0.3172677159309387,0.302725225687027,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6842592358589172,0.1860741823911667,0.8503394722938538,284.9051513671875,284.95001220703125,297.5017395019531,295.62847900390625,297.3794860839844,297.2795715332031,284.9092102050781,1.0,0.4754739701747894,0.7617465257644653,0.7617465257644653,1.0,1.0,-2.4134321212768555,1.0746973752975464,1.3387348651885986,0.5241695046424866,0.8488137722015381,0.8488137722015381,0.0,122.15601348876952,122.0,55944.30859375,0.0,1300.699951171875,1.0,279.7575988769531,283.5429382324219,298.6540832519531,302.32781982421875,293.1499938964844,293.1499938964844,280.04998779296875,39224.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217639923095703,1.0,0.0,0.0,3.529686689376831,3.529710054397583,8.313149919558782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.576171875,0.0,1426.7166748046875,1895.4371337890625,0.0,2671.919189453125,0.8815640211105347,1.0,0.0,3.0,1.0,0.0
17746440,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.799719512462616,0.2997370660305023,0.2720715999603271,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.839514434337616,0.3498095870018005,0.3333460390567779,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8456838726997375,0.3579089045524597,0.2519658803939819,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8145873546600342,0.3172677159309387,0.302725225687027,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6842592358589172,0.1860741823911667,0.8503394722938538,284.9051513671875,284.95001220703125,297.5017395019531,295.62847900390625,297.3794860839844,297.2795715332031,284.9092102050781,1.0,0.4754739701747894,0.7617465257644653,0.7617465257644653,1.0,1.0,-2.4134321212768555,1.0746973752975464,1.3387348651885986,0.5241695046424866,0.8488137722015381,0.8488137722015381,0.0,122.15601348876952,122.0,55944.30859375,0.0,1300.699951171875,1.0,279.7575988769531,283.5429382324219,298.6540832519531,302.32781982421875,293.1499938964844,293.1499938964844,280.04998779296875,39224.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217639923095703,1.0,0.0,0.0,3.529686689376831,3.529710054397583,8.313149919558782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.576171875,0.0,1426.7166748046875,1895.4371337890625,0.0,2671.919189453125,0.8815640211105347,1.0,0.0,3.0,1.0,0.0
17746500,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7998296022415161,0.3002651035785675,0.2723361849784851,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8400071263313293,0.3508455455303192,0.3341583907604217,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8459213376045227,0.3586479127407074,0.2523317337036133,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.815116822719574,0.318262368440628,0.3035144507884979,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.6845347881317139,0.1864915043115615,0.8517874479293823,285.03082275390625,284.95001220703125,297.4671936035156,295.6157531738281,297.3630065917969,297.2776184082031,285.0361633300781,1.0,0.476045161485672,0.7609692811965942,0.7609692811965942,1.0,1.0,-2.4178504943847656,1.076644778251648,1.341205596923828,0.5250529646873474,0.9374212622642516,0.9374212622642516,0.0,122.38819122314452,122.0,55361.4765625,0.0,1306.9796142578125,1.0,279.9994812011719,283.6783752441406,298.588134765625,302.11376953125,293.1499938964844,293.1499938964844,280.04998779296875,33844.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160948157310486,1.0,0.0,0.0,3.5897555351257324,3.5897786617279053,8.598506724410981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.3251953125,0.0,1451.3074951171875,1895.4371337890625,0.0,2619.42919921875,0.892352819442749,1.0,0.0,3.0,1.0,0.0
17746560,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8029040694236755,0.3009558320045471,0.2728682160377502,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8432731032371521,0.352019727230072,0.3351729214191437,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.849029541015625,0.3595526814460754,0.2528895437717438,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8183353543281555,0.3193859159946441,0.3044831156730652,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.6873373985290527,0.1870091706514358,0.853682816028595,285.019287109375,284.95001220703125,297.4331359863281,295.60302734375,297.34765625,297.27740478515625,285.0163269042969,1.0,0.4756921231746673,0.7601841688156128,0.7601841688156128,1.0,1.0,-2.423818349838257,1.0793278217315674,1.3444905281066897,0.526350200176239,0.956535577774048,0.956535577774048,0.0,121.02765655517578,110.0,55585.34375,0.0,1308.5767822265625,1.0,280.0424194335937,283.65673828125,298.58770751953125,302.1679992675781,293.1499938964844,293.1499938964844,279.75,32611.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149107694625854,1.0,0.0,0.0,3.678698778152466,3.678722381591797,9.029875513988372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.6083984375,0.0,1539.78271484375,1895.4371337890625,0.0,2608.48779296875,0.9091274738311768,1.0,0.0,3.0,1.0,0.0
17746620,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8122497200965881,0.3013033270835876,0.2732172012329101,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8534921407699585,0.3535455167293548,0.3366058766841888,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8589311838150024,0.3603934645652771,0.2534970045089721,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8280491232872009,0.3208833932876587,0.3058732450008392,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.696179211139679,0.1876091808080673,0.8559223413467407,284.8974304199219,284.95001220703125,297.36688232421875,295.5777893066406,297.3135681152344,297.2694091796875,284.9008483886719,1.0,0.4727120995521545,0.7586138248443604,0.7586138248443604,1.0,1.0,-2.431055784225464,1.0824127197265625,1.348643183708191,0.5278292298316956,0.8511569499969482,0.8511569499969482,0.0,115.92196655273438,98.0,56107.48046875,0.0,1296.197509765625,1.0,279.7579650878906,283.5328674316406,298.6046142578125,302.291015625,293.1499938964844,293.1499938964844,280.04998779296875,39166.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244788646697998,1.0,0.0,0.0,3.549994707107544,3.550018310546875,8.409084557570168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.396484375,0.0,1447.7734375,1895.4371337890625,0.0,2697.112060546875,0.8859099745750427,1.0,0.0,3.0,1.0,0.0
17746680,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8122497200965881,0.3013033270835876,0.2732172012329101,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8534921407699585,0.3535455167293548,0.3366058766841888,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8589311838150024,0.3603934645652771,0.2534970045089721,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8280491232872009,0.3208833932876587,0.3058732450008392,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.696179211139679,0.1876091808080673,0.8559223413467407,284.8974304199219,284.95001220703125,297.36688232421875,295.5777893066406,297.3135681152344,297.2694091796875,284.9008483886719,1.0,0.4727120995521545,0.7586138248443604,0.7586138248443604,1.0,1.0,-2.431055784225464,1.0824127197265625,1.348643183708191,0.5278292298316956,0.8511569499969482,0.8511569499969482,0.0,115.92196655273438,98.0,56107.48046875,0.0,1296.197509765625,1.0,279.7579650878906,283.5328674316406,298.6046142578125,302.291015625,293.1499938964844,293.1499938964844,280.04998779296875,39166.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244788646697998,1.0,0.0,0.0,3.549994707107544,3.550018310546875,8.409084557570168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.396484375,0.0,1447.7734375,1895.4371337890625,0.0,2697.112060546875,0.8859099745750427,1.0,0.0,3.0,1.0,0.0
17746740,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8273218870162964,0.3025589883327484,0.2737794518470764,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8708434700965881,0.3557375073432922,0.3381331264972687,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8760809302330017,0.3620474636554718,0.2542212009429931,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8440467715263367,0.3229848444461822,0.3073338270187378,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7107639312744141,0.1885830610990524,0.8581277132034302,285.0142517089844,284.95001220703125,297.3038330078125,295.5531311035156,297.2849426269531,297.2685546875,285.0113525390625,1.0,0.4677619338035583,0.7570435404777527,0.7570435404777527,1.0,1.0,-2.4388351440429688,1.0857737064361572,1.353061318397522,0.5293373465538025,0.9564612507820128,0.9564612507820128,0.0,107.90274047851562,86.0,55665.98828125,0.0,1272.28564453125,1.0,280.04254150390625,283.6515197753906,298.53631591796875,302.12225341796875,293.1499938964844,293.1499938964844,279.75,32788.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172746896743774,1.0,0.0,0.0,3.6894023418426514,3.6894261837005615,9.082498877432954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.1015625,0.0,1553.1578369140625,1895.4371337890625,0.0,2630.339599609375,0.9115769863128662,1.0,0.0,3.0,1.0,0.0
17746800,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8273218870162964,0.3025589883327484,0.2737794518470764,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8708434700965881,0.3557375073432922,0.3381331264972687,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8760809302330017,0.3620474636554718,0.2542212009429931,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8440467715263367,0.3229848444461822,0.3073338270187378,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7107639312744141,0.1885830610990524,0.8581277132034302,285.0142517089844,284.95001220703125,297.3038330078125,295.5531311035156,297.2849426269531,297.2685546875,285.0113525390625,1.0,0.4677619338035583,0.7570435404777527,0.7570435404777527,1.0,1.0,-2.4388351440429688,1.0857737064361572,1.353061318397522,0.5293373465538025,0.9564612507820128,0.9564612507820128,0.0,107.90274047851562,86.0,55665.98828125,0.0,1272.28564453125,1.0,280.04254150390625,283.6515197753906,298.53631591796875,302.12225341796875,293.1499938964844,293.1499938964844,279.75,32788.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172746896743774,1.0,0.0,0.0,3.6894023418426514,3.6894261837005615,9.082498877432954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.1015625,0.0,1553.1578369140625,1895.4371337890625,0.0,2630.339599609375,0.9115769863128662,1.0,0.0,3.0,1.0,0.0
17746860,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8469063639640808,0.3029569387435913,0.2740221321582794,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8941091299057007,0.3572640717029571,0.3394044637680053,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8990378975868225,0.3629105389118194,0.2547259628772735,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8656502366065979,0.3244822025299072,0.3085615336894989,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7281146049499512,0.1892312467098236,0.8598125576972961,284.8948059082031,284.95001220703125,297.2449645996094,295.5293884277344,297.2548828125,297.2618713378906,284.89898681640625,1.0,0.4616075456142425,0.7555652260780334,0.7555652260780334,1.0,1.0,-2.444765567779541,1.0882352590560913,1.3565304279327393,0.5305163264274597,0.850453794002533,0.850453794002533,0.0,98.60497283935548,74.0,56147.24609375,0.0,1240.676513671875,1.0,279.75738525390625,283.53125,298.55474853515625,302.2430114746094,293.1499938964844,293.1499938964844,280.04998779296875,39427.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264676332473755,1.0,0.0,0.0,3.552682399749756,3.552706003189087,8.421822030868498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.68359375,0.0,1452.5311279296875,1895.4371337890625,0.0,2715.587646484375,0.8867056965827942,1.0,0.0,3.0,1.0,0.0
