time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8469063639640808,0.3029569387435913,0.2740221321582794,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8941091299057007,0.3572640717029571,0.3394044637680053,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8990378975868225,0.3629105389118194,0.2547259628772735,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8656502366065979,0.3244822025299072,0.3085615336894989,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7281146049499512,0.1892312467098236,0.8598125576972961,284.8948059082031,284.95001220703125,297.2449645996094,295.5293884277344,297.2548828125,297.2618713378906,284.89898681640625,1.0,0.4616075456142425,0.7555652260780334,0.7555652260780334,1.0,1.0,-2.444765567779541,1.0882352590560913,1.3565304279327393,0.5305163264274597,0.850453794002533,0.850453794002533,0.0,98.60497283935548,74.0,56147.24609375,0.0,1240.676513671875,1.0,279.75738525390625,283.53125,298.55474853515625,302.2430114746094,293.1499938964844,293.1499938964844,280.04998779296875,39427.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264676332473755,1.0,0.0,0.0,3.552682399749756,3.552706003189087,8.421822030868498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.68359375,0.0,1452.5311279296875,1895.4371337890625,0.0,2715.587646484375,0.8867056965827942,1.0,0.0,3.0,1.0,0.0
17746980,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8756346702575684,0.3042515516281128,0.2745254039764404,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9287600517272948,0.3594587743282318,0.3408330678939819,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9339731335639954,0.364580899477005,0.2553877234458923,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8967093229293823,0.3265847563743591,0.3099223375320434,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7516171932220459,0.1902456432580948,0.8617356419563293,285.01373291015625,284.95001220703125,297.19110107421875,295.5069274902344,297.23095703125,297.2621765136719,285.01092529296875,1.0,0.4546817243099212,0.7540869116783142,0.7540869116783142,1.0,1.0,-2.4518210887908936,1.0912528038024902,1.360568284988403,0.531879723072052,0.956517457962036,0.956517457962036,0.0,88.05522918701172,62.0,55703.87109375,0.0,1205.008056640625,1.0,280.0425720214844,283.6511535644531,298.4886169433594,302.0756225585937,293.1499938964844,293.1499938964844,279.75,32840.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189309239387512,1.0,0.0,0.0,3.692192554473877,3.692216396331787,9.096241342376744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.0068359375,0.0,1556.7083740234375,1895.4371337890625,0.0,2645.66796875,0.9122507572174072,1.0,0.0,3.0,1.0,0.0
17747040,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8756346702575684,0.3042515516281128,0.2745254039764404,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9287600517272948,0.3594587743282318,0.3408330678939819,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9339731335639954,0.364580899477005,0.2553877234458923,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8967093229293823,0.3265847563743591,0.3099223375320434,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7516171932220459,0.1902456432580948,0.8617356419563293,285.01373291015625,284.95001220703125,297.19110107421875,295.5069274902344,297.23095703125,297.2621765136719,285.01092529296875,1.0,0.4546817243099212,0.7540869116783142,0.7540869116783142,1.0,1.0,-2.4518210887908936,1.0912528038024902,1.360568284988403,0.531879723072052,0.956517457962036,0.956517457962036,0.0,88.05522918701172,62.0,55703.87109375,0.0,1205.008056640625,1.0,280.0425720214844,283.6511535644531,298.4886169433594,302.0756225585937,293.1499938964844,293.1499938964844,279.75,32840.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189309239387512,1.0,0.0,0.0,3.692192554473877,3.692216396331787,9.096241342376744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.0068359375,0.0,1556.7083740234375,1895.4371337890625,0.0,2645.66796875,0.9122507572174072,1.0,0.0,3.0,1.0,0.0
17747100,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8943832516670227,0.3045527040958404,0.2748089134693146,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9513894319534302,0.360299676656723,0.3415861427783966,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9560860991477966,0.3651081323623657,0.2557515799999237,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9173828959465028,0.3274047374725342,0.3106398284435272,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7671542763710022,0.1906363070011139,0.862890362739563,284.8692321777344,284.95001220703125,297.1663513183594,295.49627685546875,297.21875,297.2601623535156,284.8619689941406,1.0,0.4510755240917206,0.7533477544784546,0.7533477544784546,1.0,1.0,-2.455756664276123,1.0929383039474487,1.362818479537964,0.5327373147010803,0.8594816327095032,0.8594816327095032,0.0,82.55374145507812,62.0,56520.28125,0.0,1186.6199951171875,1.0,279.796630859375,283.4898986816406,298.5347900390625,302.2853088378906,293.1499938964844,293.1499938964844,279.75,37252.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258789777755737,1.0,0.0,0.0,3.665408134460449,3.6654326915740967,8.964746029960224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.7001953125,0.0,1559.7899169921875,1895.4371337890625,0.0,2710.1171875,0.907171666622162,1.0,0.0,3.0,1.0,0.0
17747160,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9155803322792052,0.3046659529209137,0.2747325599193573,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9735602736473083,0.3609696328639984,0.3420356810092926,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9774001240730286,0.3654399812221527,0.255850225687027,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9416423439979552,0.3280650973320007,0.3110798895359039,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7846192121505737,0.1909166723489761,0.8632634878158569,284.89410400390625,284.95001220703125,297.1431884765625,295.486083984375,297.20623779296875,297.2562866210937,284.8986511230469,1.0,0.4472736120223999,0.7526075839996338,0.7526075839996338,1.0,1.0,-2.4573025703430176,1.0934792757034302,1.3638232946395874,0.5329683423042297,0.8503968715667725,0.8503968715667725,0.0,77.23886108398438,65.0,56185.27734375,0.0,1166.1739501953125,1.0,279.7574157714844,283.5306091308594,298.5107116699219,302.2004089355469,293.1499938964844,293.1499938964844,280.04998779296875,39500.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279455304145813,1.0,0.0,0.0,3.555337905883789,3.555361747741699,8.434417395619676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.56640625,0.0,1455.894287109375,1895.4371337890625,0.0,2729.32861328125,0.8872708082199097,1.0,0.0,3.0,1.0,0.0
17747220,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9475225806236268,0.3059419989585876,0.2754070162773132,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9984493851661682,0.363128513097763,0.3435930609703064,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.3671205043792724,0.255370169878006,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9725223183631896,0.3301299214363098,0.3125987946987152,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8091098666191101,0.1919244080781936,0.8660913109779358,285.0156555175781,284.95001220703125,297.10211181640625,295.46728515625,297.18829345703125,297.257080078125,285.0127868652344,1.0,0.444328248500824,0.7511271238327026,0.7511271238327026,1.0,1.0,-2.464979887008667,1.0967657566070557,1.368214130401611,0.5345492959022522,0.9589477181434632,0.9589477181434632,0.0,71.43675231933594,83.0,55776.078125,0.0,1150.587646484375,1.0,280.0426025390625,283.6518249511719,298.448486328125,302.03814697265625,293.1499938964844,293.1499938964844,279.75,32796.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202881217002869,1.0,0.0,0.0,3.6965606212615967,3.696584463119507,9.11777647161216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.5,0.0,1561.3121337890625,1895.4371337890625,0.0,2658.239013671875,0.9132187366485596,1.0,0.0,3.0,1.0,0.0
17747280,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9475225806236268,0.3059419989585876,0.2754070162773132,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9984493851661682,0.363128513097763,0.3435930609703064,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.3671205043792724,0.255370169878006,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9725223183631896,0.3301299214363098,0.3125987946987152,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8091098666191101,0.1919244080781936,0.8660913109779358,285.0156555175781,284.95001220703125,297.10211181640625,295.46728515625,297.18829345703125,297.257080078125,285.0127868652344,1.0,0.444328248500824,0.7511271238327026,0.7511271238327026,1.0,1.0,-2.464979887008667,1.0967657566070557,1.368214130401611,0.5345492959022522,0.9589477181434632,0.9589477181434632,0.0,71.43675231933594,83.0,55776.078125,0.0,1150.587646484375,1.0,280.0426025390625,283.6518249511719,298.448486328125,302.03814697265625,293.1499938964844,293.1499938964844,279.75,32796.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202881217002869,1.0,0.0,0.0,3.6965606212615967,3.696584463119507,9.11777647161216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.5,0.0,1561.3121337890625,1895.4371337890625,0.0,2658.239013671875,0.9132187366485596,1.0,0.0,3.0,1.0,0.0
17747340,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9350478053092957,0.3062427639961242,0.276019424200058,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.990644633769989,0.3648520410060882,0.345593124628067,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9933221936225892,0.3684845268726349,0.2579168379306793,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.96226966381073,0.3315021395683288,0.3141872584819793,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8001509308815002,0.1925138980150222,0.8698110580444336,284.906494140625,284.95001220703125,297.0688171386719,295.45086669921875,297.17071533203125,297.2524108886719,284.9095764160156,1.0,0.448683351278305,0.7496467232704163,0.7496467232704163,1.0,1.0,-2.477203130722046,1.102221131324768,1.3749819993972778,0.5372981429100037,0.8599810004234314,0.8599810004234314,0.0,74.29003143310547,101.0,56408.72265625,0.0,1177.0260009765625,1.0,279.757568359375,283.536376953125,298.473876953125,302.1676025390625,293.1499938964844,293.1499938964844,280.04998779296875,38828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289627432823181,1.0,0.0,0.0,3.566913604736328,3.566937208175659,8.489428182656411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.45703125,0.0,1463.3583984375,1895.4371337890625,0.0,2738.792236328125,0.8896456360816956,1.0,0.0,3.0,1.0,0.0
17747400,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9350478053092957,0.3062427639961242,0.276019424200058,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.990644633769989,0.3648520410060882,0.345593124628067,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9933221936225892,0.3684845268726349,0.2579168379306793,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.96226966381073,0.3315021395683288,0.3141872584819793,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8001509308815002,0.1925138980150222,0.8698110580444336,284.906494140625,284.95001220703125,297.0688171386719,295.45086669921875,297.17071533203125,297.2524108886719,284.9095764160156,1.0,0.448683351278305,0.7496467232704163,0.7496467232704163,1.0,1.0,-2.477203130722046,1.102221131324768,1.3749819993972778,0.5372981429100037,0.8599810004234314,0.8599810004234314,0.0,74.29003143310547,101.0,56408.72265625,0.0,1177.0260009765625,1.0,279.757568359375,283.536376953125,298.473876953125,302.1676025390625,293.1499938964844,293.1499938964844,280.04998779296875,38828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289627432823181,1.0,0.0,0.0,3.566913604736328,3.566937208175659,8.489428182656411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.45703125,0.0,1463.3583984375,1895.4371337890625,0.0,2738.792236328125,0.8896456360816956,1.0,0.0,3.0,1.0,0.0
17747460,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8980097770690918,0.3073374032974243,0.2771142721176147,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9584397077560424,0.366693377494812,0.3474825024604797,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.961245596408844,0.369634062051773,0.2588054239749908,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9248852133750916,0.3334033191204071,0.3161586225032806,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7715760469436646,0.193357303738594,0.8747932314872742,285.0246887207031,284.95001220703125,297.04412841796875,295.43719482421875,297.15899658203125,297.2512512207031,285.0220642089844,1.0,0.4574208259582519,0.748084306716919,0.748084306716919,1.0,1.0,-2.4902007579803467,1.1080197095870972,1.3821810483932495,0.5402078628540039,0.9713044762611388,0.9713044762611388,0.0,83.3718490600586,119.0,56110.08984375,0.0,1230.9041748046875,1.0,280.0427551269531,283.65460205078125,298.4208068847656,302.0263977050781,293.1499938964844,293.1499938964844,279.75,32530.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219501376152039,1.0,0.0,0.0,3.715924739837648,3.715948820114136,9.213552516484924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.7119140625,0.0,1581.3311767578125,1895.4371337890625,0.0,2673.645751953125,0.9174354076385498,1.0,0.0,3.0,1.0,0.0
17747520,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8980097770690918,0.3073374032974243,0.2771142721176147,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9584397077560424,0.366693377494812,0.3474825024604797,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.961245596408844,0.369634062051773,0.2588054239749908,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9248852133750916,0.3334033191204071,0.3161586225032806,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7715760469436646,0.193357303738594,0.8747932314872742,285.0246887207031,284.95001220703125,297.04412841796875,295.43719482421875,297.15899658203125,297.2512512207031,285.0220642089844,1.0,0.4574208259582519,0.748084306716919,0.748084306716919,1.0,1.0,-2.4902007579803467,1.1080197095870972,1.3821810483932495,0.5402078628540039,0.9713044762611388,0.9713044762611388,0.0,83.3718490600586,119.0,56110.08984375,0.0,1230.9041748046875,1.0,280.0427551269531,283.65460205078125,298.4208068847656,302.0263977050781,293.1499938964844,293.1499938964844,279.75,32530.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219501376152039,1.0,0.0,0.0,3.715924739837648,3.715948820114136,9.213552516484924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.7119140625,0.0,1581.3311767578125,1895.4371337890625,0.0,2673.645751953125,0.9174354076385498,1.0,0.0,3.0,1.0,0.0
17747580,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8606864213943481,0.3073876202106476,0.2779222130775451,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9147304892539978,0.3678064048290252,0.3492633104324341,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9169844388961792,0.3700240552425384,0.2596335411071777,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8850507736206055,0.3345427811145782,0.3179643452167511,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7413455843925476,0.1937095671892166,0.8794919848442078,284.8969116210937,284.95001220703125,297.0290222167969,295.42657470703125,297.1476745605469,297.24322509765625,284.9009094238281,1.0,0.4686241447925567,0.7465218901634216,0.7465218901634216,1.0,1.0,-2.502126693725586,1.1132655143737793,1.3888611793518066,0.5429711937904358,0.8650557994842529,0.8650557994842529,0.0,96.36241149902344,137.0,56860.53125,0.0,1300.67578125,1.0,279.757080078125,283.5199279785156,298.4547119140625,302.1796875,293.1499938964844,293.1499938964844,280.04998779296875,38841.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316885232925415,1.0,0.0,0.0,3.608407497406006,3.608431816101074,8.688093089403992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.7001953125,0.0,1508.4013671875,1895.4371337890625,0.0,2764.169921875,0.8984506726264954,1.0,0.0,3.0,1.0,0.0
17747640,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8606864213943481,0.3073876202106476,0.2779222130775451,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9147304892539978,0.3678064048290252,0.3492633104324341,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9169844388961792,0.3700240552425384,0.2596335411071777,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8850507736206055,0.3345427811145782,0.3179643452167511,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7413455843925476,0.1937095671892166,0.8794919848442078,284.8969116210937,284.95001220703125,297.0290222167969,295.42657470703125,297.1476745605469,297.24322509765625,284.9009094238281,1.0,0.4686241447925567,0.7465218901634216,0.7465218901634216,1.0,1.0,-2.502126693725586,1.1132655143737793,1.3888611793518066,0.5429711937904358,0.8650557994842529,0.8650557994842529,0.0,96.36241149902344,137.0,56860.53125,0.0,1300.67578125,1.0,279.757080078125,283.5199279785156,298.4547119140625,302.1796875,293.1499938964844,293.1499938964844,280.04998779296875,38841.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316885232925415,1.0,0.0,0.0,3.608407497406006,3.608431816101074,8.688093089403992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.7001953125,0.0,1508.4013671875,1895.4371337890625,0.0,2764.169921875,0.8984506726264954,1.0,0.0,3.0,1.0,0.0
17747700,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8442038297653198,0.3077267706394195,0.2782795131206512,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8958386778831482,0.3685992360115051,0.3501145541667938,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.89754718542099,0.3705258071422577,0.2600312530994415,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8677416443824768,0.3353058099746704,0.3188092112541199,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7280146479606628,0.1939645409584045,0.8815762400627136,285.0307312011719,284.95001220703125,297.0253295898437,295.4225769042969,297.1450500488281,297.2414245605469,285.0364074707031,1.0,0.4747327864170074,0.7457407116889954,0.7457407116889954,1.0,1.0,-2.5075716972351074,1.1156513690948486,1.3919202089309692,0.5441526770591736,0.9577621221542358,0.9577621221542358,0.0,103.765380859375,137.0,56262.1171875,0.0,1339.0416259765625,1.0,280.0013427734375,283.6636657714844,298.39520263671875,301.9700012207031,293.1499938964844,293.1499938964844,280.04998779296875,33845.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259204030036926,1.0,0.0,0.0,3.663926601409912,3.663950204849243,8.957499630923849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.185546875,0.0,1532.538330078125,1895.4371337890625,0.0,2710.502197265625,0.9088741540908812,1.0,0.0,3.0,1.0,0.0
17747760,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8304352164268494,0.308237224817276,0.2789815366268158,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8801332116127014,0.3695481121540069,0.3512614667415619,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8815776109695435,0.3712157011032104,0.2606927454471588,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8531448245048523,0.3362066447734833,0.3199165165424347,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7162930965423584,0.1943077892065048,0.8843835592269897,285.0261535644531,284.95001220703125,297.0243530273437,295.41943359375,297.14459228515625,297.2415466308594,285.0240478515625,1.0,0.4811781644821167,0.7448714375495911,0.7448714375495911,1.0,1.0,-2.515289068222046,1.119094729423523,1.396194338798523,0.5459117889404297,0.9826365113258362,0.9826365113258362,0.0,111.32659149169922,155.0,56541.125,0.0,1381.131591796875,1.0,280.042724609375,283.648193359375,298.4031066894531,302.03424072265625,293.1499938964844,293.1499938964844,279.75,32616.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245657086372375,1.0,0.0,0.0,3.750654220581055,3.750678539276123,9.386578767589526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.1484375,0.0,1622.0435791015625,1895.4371337890625,0.0,2697.918212890625,0.9254708290100098,1.0,0.0,3.0,1.0,0.0
17747820,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8038271069526672,0.3081014752388,0.2797548174858093,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8515328764915466,0.3705216348171234,0.3530669808387756,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8523980379104614,0.3715295493602752,0.2615937292575836,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8269031643867493,0.3371486663818359,0.3216776549816131,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.691947877407074,0.1944515854120254,0.8888139724731445,284.8939514160156,284.95001220703125,297.0310363769531,295.4160461425781,297.1427917480469,297.23309326171875,284.89727783203125,1.0,0.494427353143692,0.7431329488754272,0.7431329488754272,1.0,1.0,-2.5269157886505127,1.1241204738616943,1.4027951955795288,0.5485664010047913,0.8734713196754456,0.8734713196754456,0.0,128.03053283691406,158.0,57352.77734375,0.0,1467.8902587890625,1.0,279.7572631835937,283.50604248046875,298.4429016113281,302.1967468261719,293.1499938964844,293.1499938964844,280.04998779296875,38661.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340240716934204,1.0,0.0,0.0,3.6533994674682617,3.653424024581909,8.906101243155717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.8388671875,0.0,1556.8851318359375,1895.4371337890625,0.0,2785.93701171875,0.9081313610076904,1.0,0.0,3.0,1.0,0.0
17747880,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8038271069526672,0.3081014752388,0.2797548174858093,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8515328764915466,0.3705216348171234,0.3530669808387756,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8523980379104614,0.3715295493602752,0.2615937292575836,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8269031643867493,0.3371486663818359,0.3216776549816131,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.691947877407074,0.1944515854120254,0.8888139724731445,284.8939514160156,284.95001220703125,297.0310363769531,295.4160461425781,297.1427917480469,297.23309326171875,284.89727783203125,1.0,0.494427353143692,0.7431329488754272,0.7431329488754272,1.0,1.0,-2.5269157886505127,1.1241204738616943,1.4027951955795288,0.5485664010047913,0.8734713196754456,0.8734713196754456,0.0,128.03053283691406,158.0,57352.77734375,0.0,1467.8902587890625,1.0,279.7572631835937,283.50604248046875,298.4429016113281,302.1967468261719,293.1499938964844,293.1499938964844,280.04998779296875,38661.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340240716934204,1.0,0.0,0.0,3.6533994674682617,3.653424024581909,8.906101243155717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.8388671875,0.0,1556.8851318359375,1895.4371337890625,0.0,2785.93701171875,0.9081313610076904,1.0,0.0,3.0,1.0,0.0
17747940,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7881755232810974,0.3088341355323791,0.280556172132492,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8367003202438354,0.3721464574337005,0.3548043668270111,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8371293544769287,0.3726373612880707,0.2624865174293518,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8127017617225647,0.338669866323471,0.3233392536640167,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.6782178282737732,0.1948937475681305,0.8922715187072754,285.0277709960937,284.95001220703125,297.04998779296875,295.416748046875,297.1502380371094,297.2314147949219,285.0254821777344,1.0,0.5032311677932739,0.7413944005966187,0.7413944005966187,1.0,1.0,-2.537185907363892,1.128505825996399,1.4086799621582031,0.5507751703262329,0.9938380122184752,0.9938380122184752,0.0,139.44488525390625,146.0,56956.734375,0.0,1530.73681640625,1.0,280.0433044433594,283.6401062011719,298.3987121582031,302.05499267578125,293.1499938964844,293.1499938964844,279.75,32727.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265916109085083,1.0,0.0,0.0,3.7874739170074463,3.7874984741210938,9.571776899974791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.56640625,0.0,1666.1502685546875,1895.4371337890625,0.0,2716.740234375,0.9337425827980042,1.0,0.0,3.0,1.0,0.0
17748000,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7881755232810974,0.3088341355323791,0.280556172132492,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8367003202438354,0.3721464574337005,0.3548043668270111,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8371293544769287,0.3726373612880707,0.2624865174293518,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8127017617225647,0.338669866323471,0.3233392536640167,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.6782178282737732,0.1948937475681305,0.8922715187072754,285.0277709960937,284.95001220703125,297.04998779296875,295.416748046875,297.1502380371094,297.2314147949219,285.0254821777344,1.0,0.5032311677932739,0.7413944005966187,0.7413944005966187,1.0,1.0,-2.537185907363892,1.128505825996399,1.4086799621582031,0.5507751703262329,0.9938380122184752,0.9938380122184752,0.0,139.44488525390625,146.0,56956.734375,0.0,1530.73681640625,1.0,280.0433044433594,283.6401062011719,298.3987121582031,302.05499267578125,293.1499938964844,293.1499938964844,279.75,32727.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265916109085083,1.0,0.0,0.0,3.7874739170074463,3.7874984741210938,9.571776899974791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.56640625,0.0,1666.1502685546875,1895.4371337890625,0.0,2716.740234375,0.9337425827980042,1.0,0.0,3.0,1.0,0.0
17748060,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.785382091999054,0.3086754381656647,0.2807688415050506,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8346668481826782,0.3730587065219879,0.3559902310371399,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8346839547157288,0.3729171454906463,0.262950450181961,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8106842041015625,0.3395402133464813,0.3244668543338775,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6759273409843445,0.1949714869260788,0.8936734199523926,284.8873291015625,284.95001220703125,297.07550048828125,295.4197082519531,297.1573181152344,297.2236633300781,284.8912353515625,1.0,0.5049846172332764,0.739594042301178,0.739594042301178,1.0,1.0,-2.542473316192627,1.130446195602417,1.4120270013809204,0.5518354177474976,0.8781066536903381,0.8781066536903381,0.0,141.8284149169922,134.0,57686.61328125,0.0,1548.1429443359375,1.0,279.7563781738281,283.4917907714844,298.4454345703125,302.2210998535156,293.1499938964844,293.1499938964844,280.04998779296875,38938.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357645869255066,1.0,0.0,0.0,3.687400102615357,3.687425136566162,9.07264279703668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.26171875,0.0,1597.385986328125,1895.4371337890625,0.0,2802.1708984375,0.9157912135124208,1.0,0.0,3.0,1.0,0.0
17748120,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.785382091999054,0.3086754381656647,0.2807688415050506,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8346668481826782,0.3730587065219879,0.3559902310371399,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8346839547157288,0.3729171454906463,0.262950450181961,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8106842041015625,0.3395402133464813,0.3244668543338775,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6759273409843445,0.1949714869260788,0.8936734199523926,284.8873291015625,284.95001220703125,297.07550048828125,295.4197082519531,297.1573181152344,297.2236633300781,284.8912353515625,1.0,0.5049846172332764,0.739594042301178,0.739594042301178,1.0,1.0,-2.542473316192627,1.130446195602417,1.4120270013809204,0.5518354177474976,0.8781066536903381,0.8781066536903381,0.0,141.8284149169922,134.0,57686.61328125,0.0,1548.1429443359375,1.0,279.7563781738281,283.4917907714844,298.4454345703125,302.2210998535156,293.1499938964844,293.1499938964844,280.04998779296875,38938.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357645869255066,1.0,0.0,0.0,3.687400102615357,3.687425136566162,9.07264279703668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.26171875,0.0,1597.385986328125,1895.4371337890625,0.0,2802.1708984375,0.9157912135124208,1.0,0.0,3.0,1.0,0.0
17748180,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7910750508308411,0.3095095455646515,0.2810641527175903,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.840775191783905,0.3747210800647735,0.3571406304836273,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.840417206287384,0.3740880787372589,0.2634268999099731,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8167858719825745,0.3410952985286712,0.3255375027656555,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.6809427738189697,0.1954659968614578,0.8944127559661865,285.0240478515625,284.95001220703125,297.1012878417969,295.4228515625,297.1688537597656,297.2236328125,285.02178955078125,1.0,0.5027806162834167,0.7377936840057373,0.7377936840057373,1.0,1.0,-2.54695200920105,1.1320226192474363,1.4149293899536133,0.5525263547897339,0.997403085231781,0.997403085231781,0.0,138.0662078857422,122.0,57164.44921875,0.0,1537.853515625,1.0,280.0434875488281,283.63006591796875,298.4028625488281,302.0736694335937,293.1499938964844,293.1499938964844,279.75,32981.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278826475143433,1.0,0.0,0.0,3.81205153465271,3.812076568603516,9.696406095827117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.271484375,0.0,1697.456298828125,1895.4371337890625,0.0,2728.744384765625,0.9394651651382446,1.0,0.0,3.0,1.0,0.0
17748240,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7910750508308411,0.3095095455646515,0.2810641527175903,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.840775191783905,0.3747210800647735,0.3571406304836273,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.840417206287384,0.3740880787372589,0.2634268999099731,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8167858719825745,0.3410952985286712,0.3255375027656555,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.6809427738189697,0.1954659968614578,0.8944127559661865,285.0240478515625,284.95001220703125,297.1012878417969,295.4228515625,297.1688537597656,297.2236328125,285.02178955078125,1.0,0.5027806162834167,0.7377936840057373,0.7377936840057373,1.0,1.0,-2.54695200920105,1.1320226192474363,1.4149293899536133,0.5525263547897339,0.997403085231781,0.997403085231781,0.0,138.0662078857422,122.0,57164.44921875,0.0,1537.853515625,1.0,280.0434875488281,283.63006591796875,298.4028625488281,302.0736694335937,293.1499938964844,293.1499938964844,279.75,32981.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278826475143433,1.0,0.0,0.0,3.81205153465271,3.812076568603516,9.696406095827117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.271484375,0.0,1697.456298828125,1895.4371337890625,0.0,2728.744384765625,0.9394651651382446,1.0,0.0,3.0,1.0,0.0
17748300,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7961459159851074,0.3096174299716949,0.2812624275684356,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8460332155227661,0.3753215968608856,0.3577620387077331,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8454883694648743,0.3743980824947357,0.2637087106704712,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8218533992767334,0.3416668176651001,0.3261147439479828,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.685440719127655,0.1956241428852081,0.8949390053749084,284.8742370605469,284.95001220703125,297.11431884765625,295.424560546875,297.1736145019531,297.2218322753906,284.8661804199219,1.0,0.5007855892181396,0.7368934750556946,0.7368934750556946,1.0,1.0,-2.5496058464050293,1.1329890489578247,1.416616678237915,0.5530487895011902,0.8996239900588989,0.8996239900588989,0.0,134.7873992919922,122.0,58123.65625,0.0,1527.1719970703125,1.0,279.7938842773437,283.4588623046875,298.4608459472656,302.3021545410156,293.1499938964844,293.1499938964844,279.75,36528.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345873951911926,1.0,0.0,0.0,3.801022529602051,3.801048040390015,9.640380085329523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.060546875,0.0,1711.888916015625,1895.4371337890625,0.0,2791.18994140625,0.9374936819076538,1.0,0.0,3.0,1.0,0.0
17748360,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8013872504234314,0.3094945251941681,0.2810608148574829,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.851655125617981,0.3757145702838897,0.3580373525619507,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8508724570274353,0.3744708895683288,0.263693630695343,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8271499872207642,0.3420462906360626,0.3263747692108154,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6902053952217102,0.1956589818000793,0.894572913646698,284.8838195800781,284.95001220703125,297.1274108886719,295.4263000488281,297.17724609375,297.21783447265625,284.887939453125,1.0,0.4982383847236633,0.7360620498657227,0.7360620498657227,1.0,1.0,-2.549551725387573,1.132680892944336,1.4168708324432373,0.5528867244720459,0.8792927265167236,0.8792927265167236,0.0,131.1911163330078,110.0,57832.87109375,0.0,1511.47216796875,1.0,279.7563781738281,283.4832458496094,298.4498596191406,302.23553466796875,293.1499938964844,293.1499938964844,280.04998779296875,39150.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365929126739502,1.0,0.0,0.0,3.7047019004821777,3.704726934432984,9.157982958640788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.025390625,0.0,1618.810302734375,1895.4371337890625,0.0,2809.89990234375,0.919799506664276,1.0,0.0,3.0,1.0,0.0
17748420,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8163695335388184,0.3104539215564728,0.2812716960906982,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8680536150932312,0.3774600028991699,0.3590545058250427,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8668324947357178,0.3757373392581939,0.2640818655490875,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8422760367393494,0.3436839878559112,0.3273119628429413,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7039157748222351,0.1962709873914718,0.8948413729667664,285.0238647460937,284.95001220703125,297.1539306640625,295.4300842285156,297.19000244140625,297.2194519042969,285.021728515625,1.0,0.4922613799571991,0.734399139881134,0.734399139881134,1.0,1.0,-2.552935838699341,1.1337579488754272,1.4191778898239136,0.553325355052948,0.9998873472213744,0.9998873472213744,0.0,122.0317153930664,98.0,57277.7265625,0.0,1476.143310546875,1.0,280.0436096191406,283.6252136230469,298.40850830078125,302.08642578125,293.1499938964844,293.1499938964844,279.75,33098.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283914923667908,1.0,0.0,0.0,3.824738740921021,3.824764013290405,9.761056389834266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.0390625,0.0,1713.6533203125,1895.4371337890625,0.0,2733.476806640625,0.9424168467521667,1.0,0.0,3.0,1.0,0.0
17748480,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8163695335388184,0.3104539215564728,0.2812716960906982,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8680536150932312,0.3774600028991699,0.3590545058250427,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8668324947357178,0.3757373392581939,0.2640818655490875,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8422760367393494,0.3436839878559112,0.3273119628429413,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7039157748222351,0.1962709873914718,0.8948413729667664,285.0238647460937,284.95001220703125,297.1539306640625,295.4300842285156,297.19000244140625,297.2194519042969,285.021728515625,1.0,0.4922613799571991,0.734399139881134,0.734399139881134,1.0,1.0,-2.552935838699341,1.1337579488754272,1.4191778898239136,0.553325355052948,0.9998873472213744,0.9998873472213744,0.0,122.0317153930664,98.0,57277.7265625,0.0,1476.143310546875,1.0,280.0436096191406,283.6252136230469,298.40850830078125,302.08642578125,293.1499938964844,293.1499938964844,279.75,33098.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283914923667908,1.0,0.0,0.0,3.824738740921021,3.824764013290405,9.761056389834266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.0390625,0.0,1713.6533203125,1895.4371337890625,0.0,2733.476806640625,0.9424168467521667,1.0,0.0,3.0,1.0,0.0
17748540,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8338568210601807,0.3105308711528778,0.2812404632568359,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8890212178230286,0.3785115480422973,0.3598885834217071,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8872935175895691,0.3761827945709228,0.2643073797225952,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8616710305213928,0.3446894586086273,0.3280847668647766,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7201723456382751,0.1965595930814743,0.8948702812194824,284.88385009765625,284.95001220703125,297.1808776855469,295.4342041015625,297.199462890625,297.2148742675781,284.8877258300781,1.0,0.4854517579078674,0.7327362298965454,0.7327362298965454,1.0,1.0,-2.5551416873931885,1.1342333555221558,1.4209083318710327,0.5535957217216492,0.8819447755813599,0.8819447755813599,0.0,111.98993682861328,86.0,57957.83203125,0.0,1435.3275146484375,1.0,279.7561340332031,283.4780578613281,298.4568786621094,302.2494812011719,293.1499938964844,293.1499938964844,280.04998779296875,39091.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369353413581848,1.0,0.0,0.0,3.7179770469665527,3.7180023193359375,9.223732604368706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.564453125,0.0,1633.6787109375,1895.4371337890625,0.0,2813.095703125,0.9227730631828308,1.0,0.0,3.0,1.0,0.0
17748600,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8338568210601807,0.3105308711528778,0.2812404632568359,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8890212178230286,0.3785115480422973,0.3598885834217071,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8872935175895691,0.3761827945709228,0.2643073797225952,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8616710305213928,0.3446894586086273,0.3280847668647766,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7201723456382751,0.1965595930814743,0.8948702812194824,284.88385009765625,284.95001220703125,297.1808776855469,295.4342041015625,297.199462890625,297.2148742675781,284.8877258300781,1.0,0.4854517579078674,0.7327362298965454,0.7327362298965454,1.0,1.0,-2.5551416873931885,1.1342333555221558,1.4209083318710327,0.5535957217216492,0.8819447755813599,0.8819447755813599,0.0,111.98993682861328,86.0,57957.83203125,0.0,1435.3275146484375,1.0,279.7561340332031,283.4780578613281,298.4568786621094,302.2494812011719,293.1499938964844,293.1499938964844,280.04998779296875,39091.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369353413581848,1.0,0.0,0.0,3.7179770469665527,3.7180023193359375,9.223732604368706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.564453125,0.0,1633.6787109375,1895.4371337890625,0.0,2813.095703125,0.9227730631828308,1.0,0.0,3.0,1.0,0.0
17748660,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8576085567474365,0.3115720748901367,0.2814537286758423,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9179513454437256,0.3803063631057739,0.3608781695365906,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9154707193374634,0.3774775266647339,0.2646662294864654,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8882466554641724,0.3463525176048279,0.3289783596992492,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7399815320968628,0.1972422748804092,0.8951319456100464,285.0253601074219,284.95001220703125,297.20831298828125,295.43878173828125,297.21307373046875,297.21734619140625,285.0233459472656,1.0,0.4780779480934143,0.7311373353004456,0.7311373353004456,1.0,1.0,-2.558399438858032,1.1352531909942627,1.4231462478637695,0.5540065169334412,1.0,1.0,0.0,100.97398376464844,74.0,57385.86328125,0.0,1391.5574951171875,1.0,280.0436706542969,283.6221923828125,298.4167785644531,302.1011962890625,293.1499938964844,293.1499938964844,279.75,33157.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286538124084473,1.0,0.0,0.0,3.835006952285767,3.8350324630737305,9.813537644731696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.1884765625,0.0,1726.5582275390625,1895.4371337890625,0.0,2735.917724609375,0.94478577375412,1.0,0.0,3.0,1.0,0.0
17748720,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8576085567474365,0.3115720748901367,0.2814537286758423,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9179513454437256,0.3803063631057739,0.3608781695365906,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9154707193374634,0.3774775266647339,0.2646662294864654,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8882466554641724,0.3463525176048279,0.3289783596992492,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7399815320968628,0.1972422748804092,0.8951319456100464,285.0253601074219,284.95001220703125,297.20831298828125,295.43878173828125,297.21307373046875,297.21734619140625,285.0233459472656,1.0,0.4780779480934143,0.7311373353004456,0.7311373353004456,1.0,1.0,-2.558399438858032,1.1352531909942627,1.4231462478637695,0.5540065169334412,1.0,1.0,0.0,100.97398376464844,74.0,57385.86328125,0.0,1391.5574951171875,1.0,280.0436706542969,283.6221923828125,298.4167785644531,302.1011962890625,293.1499938964844,293.1499938964844,279.75,33157.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286538124084473,1.0,0.0,0.0,3.835006952285767,3.8350324630737305,9.813537644731696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.1884765625,0.0,1726.5582275390625,1895.4371337890625,0.0,2735.917724609375,0.94478577375412,1.0,0.0,3.0,1.0,0.0
