time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8889427781105042,0.3117347359657287,0.2814550995826721,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9567533135414124,0.3814022541046142,0.361710250377655,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9537885189056396,0.3779125213623047,0.2648577094078064,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9237521886825562,0.3473458588123321,0.3297041058540344,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7658957242965698,0.1975808143615722,0.8951995372772217,284.88555908203125,284.95001220703125,297.2362976074219,295.4438171386719,297.2232666015625,297.2133483886719,284.88873291015625,1.0,0.470386654138565,0.7295385003089905,0.7295385003089905,1.0,1.0,-2.560591220855713,1.1357271671295166,1.4248640537261963,0.5542767643928528,0.8858863115310669,0.8858863115310669,0.0,89.85028076171875,77.0,58090.08984375,0.0,1345.83935546875,1.0,279.7569274902344,283.4739685058594,298.4656677246094,302.26611328125,293.1499938964844,293.1499938964844,280.04998779296875,38969.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371154069900513,1.0,0.0,0.0,3.731980800628662,3.732006311416626,9.293346465710784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.458984375,0.0,1649.018310546875,1895.4371337890625,0.0,2814.776611328125,0.9257690906524658,1.0,0.0,3.0,1.0,0.0
17748840,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8889427781105042,0.3117347359657287,0.2814550995826721,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9567533135414124,0.3814022541046142,0.361710250377655,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9537885189056396,0.3779125213623047,0.2648577094078064,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9237521886825562,0.3473458588123321,0.3297041058540344,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7658957242965698,0.1975808143615722,0.8951995372772217,284.88555908203125,284.95001220703125,297.2362976074219,295.4438171386719,297.2232666015625,297.2133483886719,284.88873291015625,1.0,0.470386654138565,0.7295385003089905,0.7295385003089905,1.0,1.0,-2.560591220855713,1.1357271671295166,1.4248640537261963,0.5542767643928528,0.8858863115310669,0.8858863115310669,0.0,89.85028076171875,77.0,58090.08984375,0.0,1345.83935546875,1.0,279.7569274902344,283.4739685058594,298.4656677246094,302.26611328125,293.1499938964844,293.1499938964844,280.04998779296875,38969.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371154069900513,1.0,0.0,0.0,3.731980800628662,3.732006311416626,9.293346465710784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.458984375,0.0,1649.018310546875,1895.4371337890625,0.0,2814.776611328125,0.9257690906524658,1.0,0.0,3.0,1.0,0.0
17748900,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9008233547210692,0.312176376581192,0.2814793884754181,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9698210954666138,0.3822174668312073,0.3621385395526886,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9667913913726808,0.3784294724464416,0.2649464607238769,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9380961656570436,0.3480683267116546,0.3300681412220001,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7759466171264648,0.1978718042373657,0.8953545689582825,285.02703857421875,284.95001220703125,297.25048828125,295.446533203125,297.2297668457031,297.213623046875,285.0331726074219,1.0,0.4683700203895569,0.7287390232086182,0.7287390232086182,1.0,1.0,-2.561859130859375,1.136064529418945,1.42579448223114,0.5543539524078369,0.9809725880622864,0.9809725880622864,0.0,86.39197540283203,77.0,57338.03515625,0.0,1332.3575439453125,1.0,280.00408935546875,283.62908935546875,298.4134826660156,302.0543212890625,293.1499938964844,293.1499938964844,280.04998779296875,34402.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830807626247406,1.0,0.0,0.0,3.771597623825073,3.7716224193573,9.49169930208882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.49609375,0.0,1660.35400390625,1895.4371337890625,0.0,2755.96533203125,0.9333666563034058,1.0,0.0,3.0,1.0,0.0
17748960,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.911596417427063,0.3128405213356018,0.2819240093231201,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9801244735717772,0.383232444524765,0.3629354536533355,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9771105051040648,0.3791627287864685,0.2653389275074005,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9501405954360962,0.3489665985107422,0.3307633996009826,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7847344279289246,0.1982846111059188,0.8965330123901367,285.0291442871094,284.95001220703125,297.2648620605469,295.44940185546875,297.23748779296875,297.2160339355469,285.0276794433594,1.0,0.4672131836414337,0.7279291152954102,0.7279291152954102,1.0,1.0,-2.566070556640625,1.137795329093933,1.4282753467559814,0.5552045106887817,1.0,1.0,0.0,83.85165405273438,95.0,57532.4609375,0.0,1326.5975341796875,1.0,280.0435485839844,283.62127685546875,298.4276428222656,302.120361328125,293.1499938964844,293.1499938964844,279.75,33281.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289361000061035,1.0,0.0,0.0,3.844908475875856,3.8449337482452393,9.86427721727523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.3544921875,0.0,1739.591552734375,1895.4371337890625,0.0,2738.544189453125,0.9471247792243958,1.0,0.0,3.0,1.0,0.0
17749020,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8998454809188843,0.3129774034023285,0.2824811637401581,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9696179628372192,0.3843050897121429,0.3643435537815094,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9657852053642272,0.3794991672039032,0.2659021615982055,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9377722144126892,0.3498642444610595,0.3319931328296661,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.775312066078186,0.1985747814178466,0.8992129564285278,284.8879089355469,284.95001220703125,297.2940979003906,295.4555358886719,297.248046875,297.2117004394531,284.8915100097656,1.0,0.4713030755519867,0.7263093590736389,0.7263093590736389,1.0,1.0,-2.573810338973999,1.1409013271331787,1.4329088926315308,0.5568245649337769,0.8933619260787964,0.8933619260787964,0.0,87.39665985107422,113.0,58387.48046875,0.0,1351.9832763671875,1.0,279.75604248046875,283.46905517578125,298.4794006347656,302.29571533203125,293.1499938964844,293.1499938964844,280.04998779296875,38686.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83766108751297,1.0,0.0,0.0,3.754901647567749,3.754927158355713,9.407850143361428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.1181640625,0.0,1673.717041015625,1895.4371337890625,0.0,2819.870849609375,0.9306731820106506,1.0,0.0,3.0,1.0,0.0
17749080,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8998454809188843,0.3129774034023285,0.2824811637401581,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9696179628372192,0.3843050897121429,0.3643435537815094,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9657852053642272,0.3794991672039032,0.2659021615982055,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9377722144126892,0.3498642444610595,0.3319931328296661,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.775312066078186,0.1985747814178466,0.8992129564285278,284.8879089355469,284.95001220703125,297.2940979003906,295.4555358886719,297.248046875,297.2117004394531,284.8915100097656,1.0,0.4713030755519867,0.7263093590736389,0.7263093590736389,1.0,1.0,-2.573810338973999,1.1409013271331787,1.4329088926315308,0.5568245649337769,0.8933619260787964,0.8933619260787964,0.0,87.39665985107422,113.0,58387.48046875,0.0,1351.9832763671875,1.0,279.75604248046875,283.46905517578125,298.4794006347656,302.29571533203125,293.1499938964844,293.1499938964844,280.04998779296875,38686.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83766108751297,1.0,0.0,0.0,3.754901647567749,3.754927158355713,9.407850143361428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.1181640625,0.0,1673.717041015625,1895.4371337890625,0.0,2819.870849609375,0.9306731820106506,1.0,0.0,3.0,1.0,0.0
17749140,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8731918334960938,0.3139234483242035,0.2833831012248993,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9401044249534608,0.3860146403312683,0.3660579025745392,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.935176432132721,0.3805749714374542,0.2667014896869659,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9071331024169922,0.3513170182704925,0.3334912955760956,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7531893253326416,0.1991255283355713,0.902755320072174,285.0406799316406,284.95001220703125,297.3240051269531,295.4623107910156,297.2621154785156,297.2131042480469,285.0401611328125,1.0,0.4794338941574096,0.7246895432472229,0.7246895432472229,1.0,1.0,-2.58396315574646,1.1451747417449951,1.4387882947921753,0.5589244961738586,1.0,1.0,0.0,96.5981903076172,131.0,57860.8828125,0.0,1405.5570068359375,1.0,280.043701171875,283.62518310546875,298.4426574707031,302.1551513671875,293.1499938964844,293.1499938964844,279.75,33585.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298905491828918,1.0,0.0,0.0,3.861497640609741,3.861523389816284,9.949582135959645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.0576171875,0.0,1762.33251953125,1895.4371337890625,0.0,2747.426513671875,0.9509621262550354,1.0,0.0,3.0,1.0,0.0
17749200,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8731918334960938,0.3139234483242035,0.2833831012248993,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9401044249534608,0.3860146403312683,0.3660579025745392,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.935176432132721,0.3805749714374542,0.2667014896869659,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9071331024169922,0.3513170182704925,0.3334912955760956,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7531893253326416,0.1991255283355713,0.902755320072174,285.0406799316406,284.95001220703125,297.3240051269531,295.4623107910156,297.2621154785156,297.2131042480469,285.0401611328125,1.0,0.4794338941574096,0.7246895432472229,0.7246895432472229,1.0,1.0,-2.58396315574646,1.1451747417449951,1.4387882947921753,0.5589244961738586,1.0,1.0,0.0,96.5981903076172,131.0,57860.8828125,0.0,1405.5570068359375,1.0,280.043701171875,283.62518310546875,298.4426574707031,302.1551513671875,293.1499938964844,293.1499938964844,279.75,33585.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298905491828918,1.0,0.0,0.0,3.861497640609741,3.861523389816284,9.949582135959645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.0576171875,0.0,1762.33251953125,1895.4371337890625,0.0,2747.426513671875,0.9509621262550354,1.0,0.0,3.0,1.0,0.0
17749260,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8436969518661499,0.3138634860515594,0.284131646156311,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9039863348007202,0.3869296014308929,0.3677046597003937,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8991909623146057,0.3807332813739776,0.2674221098423004,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8755537271499634,0.3520336151123047,0.3349320590496063,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7291496992111206,0.1992223709821701,0.9063881039619446,284.8931884765625,284.95001220703125,297.35467529296875,295.4697265625,297.2725524902344,297.2074279785156,284.8958435058594,1.0,0.490006536245346,0.7228739261627197,0.7228739261627197,1.0,1.0,-2.5938103199005127,1.149194359779358,1.4446158409118652,0.5610137581825256,0.9063926935195924,0.9063926935195924,0.0,109.67481231689452,149.0,58860.12890625,0.0,1476.2603759765625,1.0,279.7566833496094,283.46246337890625,298.49530029296875,302.3402099609375,293.1499938964844,293.1499938964844,279.45001220703125,38213.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389665484428406,1.0,0.0,0.0,3.79366135597229,3.793687105178833,9.603077160136309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.9921875,0.0,1716.1641845703125,1895.4371337890625,0.0,2832.061279296875,0.9388664960861206,1.0,0.0,3.0,1.0,0.0
17749320,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8436969518661499,0.3138634860515594,0.284131646156311,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9039863348007202,0.3869296014308929,0.3677046597003937,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8991909623146057,0.3807332813739776,0.2674221098423004,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8755537271499634,0.3520336151123047,0.3349320590496063,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7291496992111206,0.1992223709821701,0.9063881039619446,284.8931884765625,284.95001220703125,297.35467529296875,295.4697265625,297.2725524902344,297.2074279785156,284.8958435058594,1.0,0.490006536245346,0.7228739261627197,0.7228739261627197,1.0,1.0,-2.5938103199005127,1.149194359779358,1.4446158409118652,0.5610137581825256,0.9063926935195924,0.9063926935195924,0.0,109.67481231689452,149.0,58860.12890625,0.0,1476.2603759765625,1.0,279.7566833496094,283.46246337890625,298.49530029296875,302.3402099609375,293.1499938964844,293.1499938964844,279.45001220703125,38213.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389665484428406,1.0,0.0,0.0,3.79366135597229,3.793687105178833,9.603077160136309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.9921875,0.0,1716.1641845703125,1895.4371337890625,0.0,2832.061279296875,0.9388664960861206,1.0,0.0,3.0,1.0,0.0
17749380,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8165152072906494,0.3135378956794739,0.2843598127365112,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8729034066200256,0.3875444233417511,0.3688594996929168,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8678112626075745,0.3805837035179138,0.2677337825298309,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8464576005935669,0.3524524569511413,0.3359108567237854,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7051035761833191,0.1990358531475067,0.9084922075271606,284.8883361816406,284.95001220703125,297.3861694335937,295.4779052734375,297.28204345703125,297.19940185546875,284.89178466796875,1.0,0.501614511013031,0.7210583090782166,0.7210583090782166,1.0,1.0,-2.599550485610962,1.151258111000061,1.4482924938201904,0.561964750289917,0.8360984325408936,0.8360984325408936,0.0,125.33741760253906,152.0,59015.72265625,0.0,1553.3455810546875,1.0,279.4576721191406,283.44403076171875,298.48712158203125,302.35284423828125,293.1499938964844,293.1499938964844,279.75,41244.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435016870498657,1.0,0.0,0.0,3.5365993976593018,3.536623239517212,8.345743367499381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.8125,0.0,1448.648193359375,1895.4371337890625,0.0,2874.448486328125,0.8854038119316101,1.0,0.0,3.0,1.0,0.0
17749440,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8165152072906494,0.3135378956794739,0.2843598127365112,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8729034066200256,0.3875444233417511,0.3688594996929168,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8678112626075745,0.3805837035179138,0.2677337825298309,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8464576005935669,0.3524524569511413,0.3359108567237854,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7051035761833191,0.1990358531475067,0.9084922075271606,284.8883361816406,284.95001220703125,297.3861694335937,295.4779052734375,297.28204345703125,297.19940185546875,284.89178466796875,1.0,0.501614511013031,0.7210583090782166,0.7210583090782166,1.0,1.0,-2.599550485610962,1.151258111000061,1.4482924938201904,0.561964750289917,0.8360984325408936,0.8360984325408936,0.0,125.33741760253906,152.0,59015.72265625,0.0,1553.3455810546875,1.0,279.4576721191406,283.44403076171875,298.48712158203125,302.35284423828125,293.1499938964844,293.1499938964844,279.75,41244.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435016870498657,1.0,0.0,0.0,3.5365993976593018,3.536623239517212,8.345743367499381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.8125,0.0,1448.648193359375,1895.4371337890625,0.0,2874.448486328125,0.8854038119316101,1.0,0.0,3.0,1.0,0.0
17749500,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8079552054405212,0.3139176368713379,0.2846916913986206,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8637094497680664,0.3882918357849121,0.3695920407772064,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8585156202316284,0.3810211420059204,0.2680382430553436,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8379853963851929,0.3530605733394623,0.336529403924942,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6970679759979248,0.1991604268550872,0.9096142053604126,285.01910400390625,284.95001220703125,297.4022216796875,295.4822692871094,297.28924560546875,297.1994934082031,285.02392578125,1.0,0.5057713389396667,0.7201504707336426,0.7201504707336426,1.0,1.0,-2.6032841205596924,1.152702808380127,1.450581192970276,0.5626264214515686,0.9233470559120178,0.9233470559120178,0.0,131.12164306640625,152.0,58400.55859375,0.0,1584.1280517578125,1.0,279.699462890625,283.5845031738281,298.43817138671875,302.14404296875,293.1499938964844,293.1499938964844,279.75,34857.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836113691329956,1.0,0.0,0.0,3.586353063583374,3.586376428604126,8.582214832131285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.5087890625,0.0,1455.10205078125,1895.4371337890625,0.0,2805.427734375,0.8926261067390442,1.0,0.0,3.0,1.0,0.0
17749560,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8019915223121643,0.3144223988056183,0.2852932810783386,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8576764464378357,0.3891675472259521,0.3705626130104065,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8523865342140198,0.3815996348857879,0.2685489058494568,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8324019908905029,0.3537905216217041,0.3373629152774811,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6916219592094421,0.1993790566921234,0.9112773537635804,285.0108947753906,284.95001220703125,297.4184875488281,295.48681640625,297.2973327636719,297.2010803222656,285.0091552734375,1.0,0.5094050765037537,0.7192311882972717,0.7192311882972717,1.0,1.0,-2.608785629272461,1.154980182647705,1.453805446624756,0.5637417435646057,0.9409824013710022,0.9409824013710022,0.0,135.56423950195312,155.0,58645.19140625,0.0,1611.496826171875,1.0,279.7423400878906,283.5679626464844,298.4576721191406,302.2172241210937,293.1499938964844,293.1499938964844,279.45001220703125,33337.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833673894405365,1.0,0.0,0.0,3.665555477142334,3.665579319000244,8.965466804511379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.4091796875,0.0,1530.537109375,1895.4371337890625,0.0,2782.671875,0.9067262411117554,1.0,0.0,3.0,1.0,0.0
17749620,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7918620705604553,0.3143533766269684,0.2857556939125061,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8479766845703125,0.390042096376419,0.3718936741352081,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8424027562141418,0.3817490339279175,0.2690513134002685,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8232983350753784,0.3544500470161438,0.3384746313095093,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6826556921005249,0.1993597149848938,0.9131389260292052,284.9109191894531,284.95001220703125,297.4517517089844,295.4965515136719,297.3093566894531,297.1962890625,284.913818359375,1.0,0.5151528120040894,0.71739262342453,0.71739262342453,1.0,1.0,-2.615124225616455,1.1572822332382202,1.4578421115875244,0.5648728609085083,0.8535773754119873,0.8535773754119873,0.0,143.12539672851562,143.0,59269.05859375,0.0,1654.0513916015625,1.0,279.4576110839844,283.4571533203125,298.51373291015625,302.3851928710937,293.1499938964844,293.1499938964844,279.75,38851.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411105275154114,1.0,0.0,0.0,3.540302991867065,3.5403265953063965,8.363232950614474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.0205078125,0.0,1435.2080078125,1895.4371337890625,0.0,2852.092529296875,0.8836507201194763,1.0,0.0,3.0,1.0,0.0
17749680,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7918620705604553,0.3143533766269684,0.2857556939125061,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8479766845703125,0.390042096376419,0.3718936741352081,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8424027562141418,0.3817490339279175,0.2690513134002685,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8232983350753784,0.3544500470161438,0.3384746313095093,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6826556921005249,0.1993597149848938,0.9131389260292052,284.9109191894531,284.95001220703125,297.4517517089844,295.4965515136719,297.3093566894531,297.1962890625,284.913818359375,1.0,0.5151528120040894,0.71739262342453,0.71739262342453,1.0,1.0,-2.615124225616455,1.1572822332382202,1.4578421115875244,0.5648728609085083,0.8535773754119873,0.8535773754119873,0.0,143.12539672851562,143.0,59269.05859375,0.0,1654.0513916015625,1.0,279.4576110839844,283.4571533203125,298.51373291015625,302.3851928710937,293.1499938964844,293.1499938964844,279.75,38851.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411105275154114,1.0,0.0,0.0,3.540302991867065,3.5403265953063965,8.363232950614474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.0205078125,0.0,1435.2080078125,1895.4371337890625,0.0,2852.092529296875,0.8836507201194763,1.0,0.0,3.0,1.0,0.0
17749740,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7931257486343384,0.3151158392429352,0.2861838042736053,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8497229814529419,0.3915728032588959,0.3731063604354858,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.843684732913971,0.3826592862606048,0.2694950997829437,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8248408436775208,0.3557071089744568,0.3394462764263153,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6836323738098145,0.199690967798233,0.9139320254325868,285.0171813964844,284.95001220703125,297.4859619140625,295.5071716308594,297.32525634765625,297.1976623535156,285.0145568847656,1.0,0.5149930119514465,0.7155539989471436,0.7155539989471436,1.0,1.0,-2.619747400283813,1.1587766408920288,1.4609706401824951,0.5654506087303162,0.9569481015205384,0.9569481015205384,0.0,142.67042541503906,131.0,58914.5546875,0.0,1658.562744140625,1.0,279.74249267578125,283.5655822753906,298.4871520996094,302.2653503417969,293.1499938964844,293.1499938964844,279.45001220703125,32714.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334665298461914,1.0,0.0,0.0,3.68599534034729,3.686018943786621,9.065731205737392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.8896484375,0.0,1548.7603759765625,1895.4371337890625,0.0,2780.73876953125,0.9107630252838136,1.0,0.0,3.0,1.0,0.0
17749800,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7931257486343384,0.3151158392429352,0.2861838042736053,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8497229814529419,0.3915728032588959,0.3731063604354858,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.843684732913971,0.3826592862606048,0.2694950997829437,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8248408436775208,0.3557071089744568,0.3394462764263153,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6836323738098145,0.199690967798233,0.9139320254325868,285.0171813964844,284.95001220703125,297.4859619140625,295.5071716308594,297.32525634765625,297.1976623535156,285.0145568847656,1.0,0.5149930119514465,0.7155539989471436,0.7155539989471436,1.0,1.0,-2.619747400283813,1.1587766408920288,1.4609706401824951,0.5654506087303162,0.9569481015205384,0.9569481015205384,0.0,142.67042541503906,131.0,58914.5546875,0.0,1658.562744140625,1.0,279.74249267578125,283.5655822753906,298.4871520996094,302.2653503417969,293.1499938964844,293.1499938964844,279.45001220703125,32714.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334665298461914,1.0,0.0,0.0,3.68599534034729,3.686018943786621,9.065731205737392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.8896484375,0.0,1548.7603759765625,1895.4371337890625,0.0,2780.73876953125,0.9107630252838136,1.0,0.0,3.0,1.0,0.0
17749860,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8002691864967346,0.315001368522644,0.2861291468143463,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8575989007949829,0.3923834264278412,0.3738839328289032,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8509149551391602,0.3827434480190277,0.2695861756801605,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8320469260215759,0.3563130497932434,0.3400142192840576,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6899619102478027,0.1996872723102569,0.913516879081726,284.9014587402344,284.95001220703125,297.52117919921875,295.5186767578125,297.338134765625,297.19293212890625,284.90460205078125,1.0,0.5116258263587952,0.7137118577957153,0.7137118577957153,1.0,1.0,-2.6209163665771484,1.158594012260437,1.4623223543167114,0.5652340650558472,0.8570224046707153,0.8570224046707153,0.0,137.69908142089844,119.0,59493.0078125,0.0,1638.007568359375,1.0,279.4573974609375,283.44219970703125,298.5390319824219,302.4281005859375,293.1499938964844,293.1499938964844,279.75,38895.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841518759727478,1.0,0.0,0.0,3.566249132156372,3.5662729740142822,8.486266551699373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.681640625,0.0,1463.14013671875,1895.4371337890625,0.0,2855.908203125,0.8892766833305359,1.0,0.0,3.0,1.0,0.0
17749920,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8002691864967346,0.315001368522644,0.2861291468143463,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8575989007949829,0.3923834264278412,0.3738839328289032,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8509149551391602,0.3827434480190277,0.2695861756801605,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8320469260215759,0.3563130497932434,0.3400142192840576,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6899619102478027,0.1996872723102569,0.913516879081726,284.9014587402344,284.95001220703125,297.52117919921875,295.5186767578125,297.338134765625,297.19293212890625,284.90460205078125,1.0,0.5116258263587952,0.7137118577957153,0.7137118577957153,1.0,1.0,-2.6209163665771484,1.158594012260437,1.4623223543167114,0.5652340650558472,0.8570224046707153,0.8570224046707153,0.0,137.69908142089844,119.0,59493.0078125,0.0,1638.007568359375,1.0,279.4573974609375,283.44219970703125,298.5390319824219,302.4281005859375,293.1499938964844,293.1499938964844,279.75,38895.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841518759727478,1.0,0.0,0.0,3.566249132156372,3.5662729740142822,8.486266551699373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.681640625,0.0,1463.14013671875,1895.4371337890625,0.0,2855.908203125,0.8892766833305359,1.0,0.0,3.0,1.0,0.0
17749980,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8129238486289978,0.315836489200592,0.2863109409809112,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8715431690216064,0.3939493000507355,0.3748046159744262,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8640983700752258,0.3836970627307892,0.2698183357715606,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8447144031524658,0.3576081395149231,0.3406985998153686,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7012608647346497,0.2000982910394668,0.9131755232810974,285.0129089355469,284.95001220703125,297.5574645996094,295.5311584472656,297.3554382324219,297.1952209472656,285.0104064941406,1.0,0.5063320994377136,0.7118696570396423,0.7118696570396423,1.0,1.0,-2.6229264736175537,1.158829927444458,1.4640965461730957,0.5650746822357178,0.9595849514007568,0.9595849514007568,0.0,129.5926513671875,107.0,59064.14453125,0.0,1604.603515625,1.0,279.7426452636719,283.5567932128906,298.51031494140625,302.29913330078125,293.1499938964844,293.1499938964844,279.45001220703125,32877.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336279988288879,1.0,0.0,0.0,3.7037911415100098,3.703815221786499,9.153480391432822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.763671875,0.0,1570.133544921875,1895.4371337890625,0.0,2782.244140625,0.9148873686790466,1.0,0.0,3.0,1.0,0.0
17750040,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8129238486289978,0.315836489200592,0.2863109409809112,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8715431690216064,0.3939493000507355,0.3748046159744262,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8640983700752258,0.3836970627307892,0.2698183357715606,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8447144031524658,0.3576081395149231,0.3406985998153686,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7012608647346497,0.2000982910394668,0.9131755232810974,285.0129089355469,284.95001220703125,297.5574645996094,295.5311584472656,297.3554382324219,297.1952209472656,285.0104064941406,1.0,0.5063320994377136,0.7118696570396423,0.7118696570396423,1.0,1.0,-2.6229264736175537,1.158829927444458,1.4640965461730957,0.5650746822357178,0.9595849514007568,0.9595849514007568,0.0,129.5926513671875,107.0,59064.14453125,0.0,1604.603515625,1.0,279.7426452636719,283.5567932128906,298.51031494140625,302.29913330078125,293.1499938964844,293.1499938964844,279.45001220703125,32877.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336279988288879,1.0,0.0,0.0,3.7037911415100098,3.703815221786499,9.153480391432822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.763671875,0.0,1570.133544921875,1895.4371337890625,0.0,2782.244140625,0.9148873686790466,1.0,0.0,3.0,1.0,0.0
17750100,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8205029368400574,0.3159106969833374,0.2864248752593994,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8804885745048523,0.3944652080535888,0.375295341014862,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8726358413696289,0.3838641941547394,0.269959419965744,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8528779745101929,0.3580172061920166,0.3410714268684387,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7084226608276367,0.2001934498548507,0.91316819190979,284.8710021972656,284.95001220703125,297.5760192871094,295.53778076171875,297.363037109375,297.1942443847656,284.8652038574219,1.0,0.5032728314399719,0.7109485268592834,0.7109485268592834,1.0,1.0,-2.6242661476135254,1.1590877771377563,1.465178370475769,0.5651460289955139,0.8640294075012207,0.8640294075012207,0.0,124.8935317993164,107.0,59919.27734375,0.0,1585.45361328125,1.0,279.49639892578125,283.3978881835937,298.5707702636719,302.5276794433594,293.1499938964844,293.1499938964844,279.45001220703125,37208.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398758769035339,1.0,0.0,0.0,3.6774842739105225,3.67750883102417,9.023913776218252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.6533203125,0.0,1573.0733642578125,1895.4371337890625,0.0,2840.5556640625,0.9099338054656982,1.0,0.0,3.0,1.0,0.0
17750160,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8280038833618164,0.3158182203769684,0.2861803472042084,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8897300362586975,0.3948260843753814,0.3754705190658569,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8814436197280884,0.3838592767715454,0.2698351442813873,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8613882064819336,0.3582812249660492,0.3411558270454407,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7154220938682556,0.2001930177211761,0.9123768210411072,284.8980407714844,284.95001220703125,297.5948791503906,295.5446472167969,297.3698425292969,297.19158935546875,284.9017333984375,1.0,0.499891459941864,0.7100858688354492,0.7100858688354492,1.0,1.0,-2.6231863498687744,1.1582183837890625,1.4649678468704224,0.5646023154258728,0.8578366637229919,0.8578366637229919,0.0,120.1905517578125,95.0,59614.26953125,0.0,1562.92529296875,1.0,279.4573059082031,283.4351806640625,298.5636901855469,302.4609375,293.1499938964844,293.1499938964844,279.75,39105.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841353178024292,1.0,0.0,0.0,3.5791115760803223,3.5791354179382324,8.547592074137356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.4052734375,0.0,1478.5079345703125,1895.4371337890625,0.0,2854.360595703125,0.8922286629676819,1.0,0.0,3.0,1.0,0.0
17750220,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8485019207000732,0.3167386353015899,0.2863465845584869,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9150937795639038,0.3964618742465973,0.3763565719127655,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9053712487220764,0.3848912715911865,0.2700485289096832,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8846383690834045,0.3596461117267608,0.3418055176734924,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7327927947044373,0.2006957530975341,0.9119774103164672,285.0125427246094,284.95001220703125,297.6334533691406,295.5592041015625,297.3886108398437,297.1947937011719,285.0107727050781,1.0,0.4927534162998199,0.708360493183136,0.708360493183136,1.0,1.0,-2.6250016689300537,1.1583889722824097,1.4666125774383545,0.5643982291221619,0.9618265628814696,0.9618265628814696,0.0,109.48379516601562,83.0,59181.76171875,0.0,1517.5321044921875,1.0,279.7421264648437,283.5531005859375,298.5379333496094,302.33355712890625,293.1499938964844,293.1499938964844,279.45001220703125,32997.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332992792129517,1.0,0.0,0.0,3.713456153869629,3.713480234146118,9.201315265272568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.0859375,0.0,1582.0599365234375,1895.4371337890625,0.0,2779.1796875,0.9173821210861206,1.0,0.0,3.0,1.0,0.0
17750280,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8485019207000732,0.3167386353015899,0.2863465845584869,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9150937795639038,0.3964618742465973,0.3763565719127655,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9053712487220764,0.3848912715911865,0.2700485289096832,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8846383690834045,0.3596461117267608,0.3418055176734924,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7327927947044373,0.2006957530975341,0.9119774103164672,285.0125427246094,284.95001220703125,297.6334533691406,295.5592041015625,297.3886108398437,297.1947937011719,285.0107727050781,1.0,0.4927534162998199,0.708360493183136,0.708360493183136,1.0,1.0,-2.6250016689300537,1.1583889722824097,1.4666125774383545,0.5643982291221619,0.9618265628814696,0.9618265628814696,0.0,109.48379516601562,83.0,59181.76171875,0.0,1517.5321044921875,1.0,279.7421264648437,283.5531005859375,298.5379333496094,302.33355712890625,293.1499938964844,293.1499938964844,279.45001220703125,32997.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332992792129517,1.0,0.0,0.0,3.713456153869629,3.713480234146118,9.201315265272568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.0859375,0.0,1582.0599365234375,1895.4371337890625,0.0,2779.1796875,0.9173821210861206,1.0,0.0,3.0,1.0,0.0
17750340,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8747449517250061,0.3167816996574402,0.2862147390842438,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9489313960075378,0.3973897099494934,0.3770115971565246,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9380108118057252,0.3851140737533569,0.2700631618499756,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9143134355545044,0.3603720963001251,0.3422535955905914,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7543298006057739,0.2008649855852127,0.911241054534912,284.8985900878906,284.95001220703125,297.6732482910156,295.5748596191406,297.4044189453125,297.1918029785156,284.90191650390625,1.0,0.4851844310760498,0.7066351175308228,0.7066351175308228,1.0,1.0,-2.62530779838562,1.1578067541122437,1.4675010442733765,0.563923716545105,0.8608691692352295,0.8608691692352295,0.0,98.57698822021484,71.0,59764.55078125,0.0,1469.1414794921875,1.0,279.4571838378906,283.4306640625,298.5931701660156,302.4986877441406,293.1499938964844,293.1499938964844,279.75,39010.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408792614936829,1.0,0.0,0.0,3.592451810836792,3.592475891113281,8.611428938820609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.3076171875,0.0,1492.2474365234375,1895.4371337890625,0.0,2849.931640625,0.8951691389083862,1.0,0.0,3.0,1.0,0.0
17750400,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8747449517250061,0.3167816996574402,0.2862147390842438,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9489313960075378,0.3973897099494934,0.3770115971565246,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9380108118057252,0.3851140737533569,0.2700631618499756,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9143134355545044,0.3603720963001251,0.3422535955905914,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7543298006057739,0.2008649855852127,0.911241054534912,284.8985900878906,284.95001220703125,297.6732482910156,295.5748596191406,297.4044189453125,297.1918029785156,284.90191650390625,1.0,0.4851844310760498,0.7066351175308228,0.7066351175308228,1.0,1.0,-2.62530779838562,1.1578067541122437,1.4675010442733765,0.563923716545105,0.8608691692352295,0.8608691692352295,0.0,98.57698822021484,71.0,59764.55078125,0.0,1469.1414794921875,1.0,279.4571838378906,283.4306640625,298.5931701660156,302.4986877441406,293.1499938964844,293.1499938964844,279.75,39010.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408792614936829,1.0,0.0,0.0,3.592451810836792,3.592475891113281,8.611428938820609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.3076171875,0.0,1492.2474365234375,1895.4371337890625,0.0,2849.931640625,0.8951691389083862,1.0,0.0,3.0,1.0,0.0
17750460,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9129638075828552,0.3177493810653686,0.2863875329494476,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9881677031517028,0.399068146944046,0.3778997957706451,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9791113138198853,0.3861964046955108,0.2702834606170654,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9585175514221193,0.3617812097072601,0.3429073691368103,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7858724594116211,0.2014262229204177,0.9109433889389038,285.0150146484375,284.95001220703125,297.7143249511719,295.5916748046875,297.42449951171875,297.1954345703125,285.0126342773437,1.0,0.4773315787315368,0.704950213432312,0.704950213432312,1.0,1.0,-2.6272687911987305,1.1580445766448977,1.4692240953445437,0.5637343525886536,0.9667178988456726,0.9667178988456726,0.0,86.98689270019531,89.0,59330.65234375,0.0,1419.8834228515625,1.0,279.7428283691406,283.55010986328125,298.56964111328125,302.3742370605469,293.1499938964844,293.1499938964844,279.45001220703125,32925.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327398300170898,1.0,0.0,0.0,3.7271480560302734,3.727172374725342,9.269292604585644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.4140625,0.0,1597.21337890625,1895.4371337890625,0.0,2773.96533203125,0.9202042818069458,1.0,0.0,3.0,1.0,0.0
17750520,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9129638075828552,0.3177493810653686,0.2863875329494476,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9881677031517028,0.399068146944046,0.3778997957706451,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9791113138198853,0.3861964046955108,0.2702834606170654,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9585175514221193,0.3617812097072601,0.3429073691368103,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7858724594116211,0.2014262229204177,0.9109433889389038,285.0150146484375,284.95001220703125,297.7143249511719,295.5916748046875,297.42449951171875,297.1954345703125,285.0126342773437,1.0,0.4773315787315368,0.704950213432312,0.704950213432312,1.0,1.0,-2.6272687911987305,1.1580445766448977,1.4692240953445437,0.5637343525886536,0.9667178988456726,0.9667178988456726,0.0,86.98689270019531,89.0,59330.65234375,0.0,1419.8834228515625,1.0,279.7428283691406,283.55010986328125,298.56964111328125,302.3742370605469,293.1499938964844,293.1499938964844,279.45001220703125,32925.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327398300170898,1.0,0.0,0.0,3.7271480560302734,3.727172374725342,9.269292604585644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.4140625,0.0,1597.21337890625,1895.4371337890625,0.0,2773.96533203125,0.9202042818069458,1.0,0.0,3.0,1.0,0.0
17750580,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9138503074645996,0.317778080701828,0.2866767346858978,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.989364743232727,0.3999946415424347,0.3790019452571869,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9799474477767944,0.386422723531723,0.270633339881897,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.959922969341278,0.3625096082687378,0.3438051640987396,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7867208123207092,0.2016104906797409,0.9123910069465636,284.900146484375,284.95001220703125,297.7567138671875,295.6097106933594,297.44140625,297.1924133300781,284.9035949707031,1.0,0.4787804782390594,0.703265368938446,0.703265368938446,1.0,1.0,-2.6321804523468018,1.1596580743789673,1.472522258758545,0.5643488168716431,0.8663281798362732,0.8663281798362732,0.0,87.02943420410156,107.0,60025.01953125,0.0,1426.605712890625,1.0,279.45709228515625,283.42596435546875,298.6286315917969,302.548095703125,293.1499938964844,293.1499938964844,279.75,38828.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404529094696045,1.0,0.0,0.0,3.612165689468384,3.612189769744873,8.706199423613725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.4814453125,0.0,1512.42822265625,1895.4371337890625,0.0,2845.947265625,0.8993886709213257,1.0,0.0,3.0,1.0,0.0
