time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9138503074645996,0.317778080701828,0.2866767346858978,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.989364743232727,0.3999946415424347,0.3790019452571869,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9799474477767944,0.386422723531723,0.270633339881897,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.959922969341278,0.3625096082687378,0.3438051640987396,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7867208123207092,0.2016104906797409,0.9123910069465636,284.900146484375,284.95001220703125,297.7567138671875,295.6097106933594,297.44140625,297.1924133300781,284.9035949707031,1.0,0.4787804782390594,0.703265368938446,0.703265368938446,1.0,1.0,-2.6321804523468018,1.1596580743789673,1.472522258758545,0.5643488168716431,0.8663281798362732,0.8663281798362732,0.0,87.02943420410156,107.0,60025.01953125,0.0,1426.605712890625,1.0,279.45709228515625,283.42596435546875,298.6286315917969,302.548095703125,293.1499938964844,293.1499938964844,279.75,38828.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404529094696045,1.0,0.0,0.0,3.612165689468384,3.612189769744873,8.706199423613725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.4814453125,0.0,1512.42822265625,1895.4371337890625,0.0,2845.947265625,0.8993886709213257,1.0,0.0,3.0,1.0,0.0
17750700,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9029061198234558,0.3181194067001343,0.2868777811527252,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.98039311170578,0.4007183313369751,0.3796114027500152,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9699055552482604,0.3868396878242492,0.2708505094051361,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9487888216972352,0.3631063401699066,0.3443124890327453,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7779660224914551,0.2018031328916549,0.9133769273757936,285.0303955078125,284.95001220703125,297.7784423828125,295.6191711425781,297.4512939453125,297.1929626464844,285.0350952148437,1.0,0.4814684391021728,0.7024229168891907,0.7024229168891907,1.0,1.0,-2.635204315185547,1.1607424020767212,1.4744619131088257,0.5647344589233398,0.9573488235473632,0.9573488235473632,0.0,90.0617904663086,107.0,59420.59375,0.0,1444.2620849609375,1.0,279.701416015625,283.5661315917969,298.5865478515625,302.353515625,293.1499938964844,293.1499938964844,279.75,33877.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343535661697388,1.0,0.0,0.0,3.667980670928955,3.668004512786865,8.97733400506695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.416015625,0.0,1537.303955078125,1895.4371337890625,0.0,2789.009033203125,0.909750759601593,1.0,0.0,3.0,1.0,0.0
17750760,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8905889391899109,0.3186075985431671,0.2874442934989929,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9683505296707152,0.4015822112560272,0.3805541694164276,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9567166566848756,0.3874184787273407,0.2713455557823181,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9346224665641784,0.3638384342193603,0.345130056142807,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7675594091415405,0.2020767480134964,0.915256679058075,285.0231628417969,284.95001220703125,297.8005065917969,295.62896728515625,297.4621276855469,297.19500732421875,285.0212097167969,1.0,0.4852210283279419,0.7015332579612732,0.7015332579612732,1.0,1.0,-2.6408514976501465,1.163044571876526,1.4778069257736206,0.5657802820205688,0.9796395897865297,0.9796395897865297,0.0,94.1743621826172,125.0,59713.20703125,0.0,1470.357177734375,1.0,279.7427673339844,283.5500183105469,298.6088562011719,302.4342956542969,293.1499938964844,293.1499938964844,279.45001220703125,32753.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327191472053528,1.0,0.0,0.0,3.7509548664093018,3.750979423522949,9.388084549755148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.4599609375,0.0,1623.453857421875,1895.4371337890625,0.0,2773.7724609375,0.9256219863891602,1.0,0.0,3.0,1.0,0.0
17750820,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8595492839813232,0.3183899819850921,0.2879785597324371,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9325982928276062,0.402311235666275,0.3819628059864044,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9193729162216188,0.3874882459640503,0.2719420492649078,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8991296291351318,0.3644162118434906,0.3463667929172516,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7421459555625916,0.202066883444786,0.9181360006332396,284.899169921875,284.95001220703125,297.845703125,295.6495056152344,297.479248046875,297.19024658203125,284.902587890625,1.0,0.4946432411670685,0.699753999710083,0.699753999710083,1.0,1.0,-2.648855209350586,1.1660497188568115,1.4828054904937744,0.5671456456184387,0.8764449954032898,0.8764449954032898,0.0,106.07008361816406,143.0,60549.4140625,0.0,1534.9173583984375,1.0,279.4568176269531,283.414306640625,298.6712951660156,302.6228332519531,293.1499938964844,293.1499938964844,279.75,38544.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840998649597168,1.0,0.0,0.0,3.654130220413208,3.654154777526856,8.909663620215724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.75390625,0.0,1556.830322265625,1895.4371337890625,0.0,2851.046875,0.9083803296089172,1.0,0.0,3.0,1.0,0.0
17750880,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8595492839813232,0.3183899819850921,0.2879785597324371,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9325982928276062,0.402311235666275,0.3819628059864044,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9193729162216188,0.3874882459640503,0.2719420492649078,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8991296291351318,0.3644162118434906,0.3463667929172516,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7421459555625916,0.202066883444786,0.9181360006332396,284.899169921875,284.95001220703125,297.845703125,295.6495056152344,297.479248046875,297.19024658203125,284.902587890625,1.0,0.4946432411670685,0.699753999710083,0.699753999710083,1.0,1.0,-2.648855209350586,1.1660497188568115,1.4828054904937744,0.5671456456184387,0.8764449954032898,0.8764449954032898,0.0,106.07008361816406,143.0,60549.4140625,0.0,1534.9173583984375,1.0,279.4568176269531,283.414306640625,298.6712951660156,302.6228332519531,293.1499938964844,293.1499938964844,279.75,38544.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840998649597168,1.0,0.0,0.0,3.654130220413208,3.654154777526856,8.909663620215724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.75390625,0.0,1556.830322265625,1895.4371337890625,0.0,2851.046875,0.9083803296089172,1.0,0.0,3.0,1.0,0.0
17750940,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8322112560272217,0.3189923763275146,0.2887892723083496,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8985162377357483,0.4036884009838104,0.3835859894752502,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8868876099586487,0.3883693516254425,0.2727633416652679,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8690590858459473,0.3656266033649444,0.3478400707244873,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7193500995635986,0.2023335397243499,0.9213984608650208,285.02752685546875,284.95001220703125,297.89239501953125,295.6714172363281,297.5003662109375,297.1912841796875,285.02545166015625,1.0,0.5057306289672852,0.6979747414588928,0.6979747414588928,1.0,1.0,-2.6584506034851074,1.169823408126831,1.4886271953582764,0.5687517523765564,0.9946653246879578,0.9946653246879578,0.0,120.34737396240234,161.0,60229.40625,0.0,1612.902587890625,1.0,279.7433166503906,283.54351806640625,298.6527709960937,302.5108947753906,293.1499938964844,293.1499938964844,279.45001220703125,32745.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335614800453186,1.0,0.0,0.0,3.790543556213379,3.7905683517456055,9.587298563928923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.517578125,0.0,1669.9349365234375,1895.4371337890625,0.0,2781.623779296875,0.9344500303268432,1.0,0.0,3.0,1.0,0.0
17751000,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8322112560272217,0.3189923763275146,0.2887892723083496,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8985162377357483,0.4036884009838104,0.3835859894752502,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8868876099586487,0.3883693516254425,0.2727633416652679,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8690590858459473,0.3656266033649444,0.3478400707244873,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7193500995635986,0.2023335397243499,0.9213984608650208,285.02752685546875,284.95001220703125,297.89239501953125,295.6714172363281,297.5003662109375,297.1912841796875,285.02545166015625,1.0,0.5057306289672852,0.6979747414588928,0.6979747414588928,1.0,1.0,-2.6584506034851074,1.169823408126831,1.4886271953582764,0.5687517523765564,0.9946653246879578,0.9946653246879578,0.0,120.34737396240234,161.0,60229.40625,0.0,1612.902587890625,1.0,279.7433166503906,283.54351806640625,298.6527709960937,302.5108947753906,293.1499938964844,293.1499938964844,279.45001220703125,32745.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335614800453186,1.0,0.0,0.0,3.790543556213379,3.7905683517456055,9.587298563928923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.517578125,0.0,1669.9349365234375,1895.4371337890625,0.0,2781.623779296875,0.9344500303268432,1.0,0.0,3.0,1.0,0.0
17751060,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8073182106018066,0.3185746073722839,0.2893128991127014,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8701769113540649,0.4042119085788727,0.3849813342094421,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8589284420013428,0.3883481621742248,0.2734302282333374,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8428615927696228,0.3661060035228729,0.3491635322570801,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6964614391326904,0.2021421641111374,0.9242884516716005,284.8953552246094,284.95001220703125,297.9406433105469,295.6947326660156,297.51812744140625,297.1853332519531,284.8987121582031,1.0,0.5177158713340759,0.6960152983665466,0.6960152983665466,1.0,1.0,-2.666628122329712,1.172802209854126,1.493825912475586,0.5700460076332092,0.8866426348686218,0.8866426348686218,0.0,136.6420440673828,164.0,61127.33984375,0.0,1698.5548095703125,1.0,279.4565124511719,283.3991394042969,298.7171936035156,302.7052917480469,293.1499938964844,293.1499938964844,279.75,38431.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419579863548279,1.0,0.0,0.0,3.702720880508423,3.7027456760406494,9.148191111307824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.2978515625,0.0,1611.0716552734375,1895.4371337890625,0.0,2860.014404296875,0.919011414051056,1.0,0.0,3.0,1.0,0.0
17751120,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8073182106018066,0.3185746073722839,0.2893128991127014,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8701769113540649,0.4042119085788727,0.3849813342094421,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8589284420013428,0.3883481621742248,0.2734302282333374,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8428615927696228,0.3661060035228729,0.3491635322570801,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6964614391326904,0.2021421641111374,0.9242884516716005,284.8953552246094,284.95001220703125,297.9406433105469,295.6947326660156,297.51812744140625,297.1853332519531,284.8987121582031,1.0,0.5177158713340759,0.6960152983665466,0.6960152983665466,1.0,1.0,-2.666628122329712,1.172802209854126,1.493825912475586,0.5700460076332092,0.8866426348686218,0.8866426348686218,0.0,136.6420440673828,164.0,61127.33984375,0.0,1698.5548095703125,1.0,279.4565124511719,283.3991394042969,298.7171936035156,302.7052917480469,293.1499938964844,293.1499938964844,279.75,38431.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419579863548279,1.0,0.0,0.0,3.702720880508423,3.7027456760406494,9.148191111307824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.2978515625,0.0,1611.0716552734375,1895.4371337890625,0.0,2860.014404296875,0.919011414051056,1.0,0.0,3.0,1.0,0.0
17751180,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7924849390983582,0.3190595805644989,0.2898642420768738,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8551515936851501,0.405448853969574,0.3863162100315094,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8441728353500366,0.3891733586788177,0.2741030752658844,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8291330933570862,0.3672494292259216,0.3504283130168915,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.6832072734832764,0.2022742927074432,0.9262480735778807,285.02911376953125,284.95001220703125,297.990478515625,295.7194519042969,297.54022216796875,297.18585205078125,285.0273132324219,1.0,0.5254693627357483,0.6940558552742004,0.6940558552742004,1.0,1.0,-2.6735739707946777,1.1752017736434937,1.498372197151184,0.5708856582641602,1.0,1.0,0.0,147.59170532226562,152.0,60709.3203125,0.0,1758.544677734375,1.0,279.7436218261719,283.535400390625,298.7003173828125,302.5903015136719,293.1499938964844,293.1499938964844,279.45001220703125,33012.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834437370300293,1.0,0.0,0.0,3.8287649154663086,3.828790187835693,9.781617791304598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.5732421875,0.0,1717.84716796875,1895.4371337890625,0.0,2789.79052734375,0.943200945854187,1.0,0.0,3.0,1.0,0.0
17751240,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7924849390983582,0.3190595805644989,0.2898642420768738,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8551515936851501,0.405448853969574,0.3863162100315094,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8441728353500366,0.3891733586788177,0.2741030752658844,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8291330933570862,0.3672494292259216,0.3504283130168915,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.6832072734832764,0.2022742927074432,0.9262480735778807,285.02911376953125,284.95001220703125,297.990478515625,295.7194519042969,297.54022216796875,297.18585205078125,285.0273132324219,1.0,0.5254693627357483,0.6940558552742004,0.6940558552742004,1.0,1.0,-2.6735739707946777,1.1752017736434937,1.498372197151184,0.5708856582641602,1.0,1.0,0.0,147.59170532226562,152.0,60709.3203125,0.0,1758.544677734375,1.0,279.7436218261719,283.535400390625,298.7003173828125,302.5903015136719,293.1499938964844,293.1499938964844,279.45001220703125,33012.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834437370300293,1.0,0.0,0.0,3.8287649154663086,3.828790187835693,9.781617791304598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.5732421875,0.0,1717.84716796875,1895.4371337890625,0.0,2789.79052734375,0.943200945854187,1.0,0.0,3.0,1.0,0.0
17751300,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7905008792877197,0.3189695477485657,0.2900812029838562,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8533461093902588,0.4057987630367279,0.3869174122810364,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8423100113868713,0.3892867863178253,0.2744012176990509,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8274784088134766,0.3675858378410339,0.3509964644908905,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6814024448394775,0.2022240161895752,0.9268198609352112,284.88104248046875,284.95001220703125,298.0159912109375,295.7323608398437,297.55035400390625,297.18414306640625,284.8739624023437,1.0,0.526586651802063,0.6930761337280273,0.6930761337280273,1.0,1.0,-2.6762924194335938,1.1760190725326538,1.50027334690094,0.5712007880210876,0.9110079407691956,0.9110079407691956,0.0,149.33041381835938,152.0,61750.73828125,0.0,1770.4822998046875,1.0,279.49420166015625,283.3656616210937,298.7661437988281,302.8336181640625,293.1499938964844,293.1499938964844,279.45001220703125,36295.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407428860664368,1.0,0.0,0.0,3.822346448898315,3.8223721981048575,9.748849834068096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.244140625,0.0,1735.81298828125,1895.4371337890625,0.0,2848.656982421875,0.9422406554222108,1.0,0.0,3.0,1.0,0.0
17751360,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7901066541671753,0.3186519145965576,0.2898407280445099,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8533002138137817,0.4059329628944397,0.3870950639247894,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8421002626419067,0.3891661167144775,0.2743566930294037,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8274486064910889,0.3677244782447815,0.3511750996112823,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6810904741287231,0.2020480781793594,0.9262050986289978,284.8890991210937,284.95001220703125,298.0419311523437,295.74566650390625,297.5595092773437,297.1803283691406,284.89227294921875,1.0,0.5264263153076172,0.692101776599884,0.692101776599884,1.0,1.0,-2.675642967224121,1.1752475500106812,1.50039541721344,0.5706357955932617,0.8919792771339417,0.8919792771339417,0.0,149.4385223388672,140.0,61533.03125,0.0,1770.0150146484375,1.0,279.45654296875,283.3843994140625,298.76629638671875,302.78277587890625,293.1499938964844,293.1499938964844,279.75,38562.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424098491668701,1.0,0.0,0.0,3.741180181503296,3.74120569229126,9.339219104731457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.7275390625,0.0,1656.6513671875,1895.4371337890625,0.0,2864.23876953125,0.9275091290473938,1.0,0.0,3.0,1.0,0.0
17751420,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7959799766540527,0.3192674815654754,0.2899168133735657,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.859830379486084,0.4072341620922088,0.3878701627254486,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8481196761131287,0.390094131231308,0.2746443450450897,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8334855437278748,0.3689508736133575,0.3519010841846466,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.6861147284507751,0.2022616416215896,0.9255865216255188,285.0272521972656,284.95001220703125,298.0950927734375,295.7734375,297.5837707519531,297.18231201171875,285.0257568359375,1.0,0.5236687660217285,0.6901530027389526,0.6901530027389526,1.0,1.0,-2.6771342754364014,1.1750441789627075,1.5020899772644043,0.5700417160987854,1.0,1.0,0.0,145.20184326171875,128.0,60962.26953125,0.0,1752.8929443359375,1.0,279.74383544921875,283.5279235839844,298.7514343261719,302.65966796875,293.1499938964844,293.1499938964844,279.45001220703125,33408.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343155980110168,1.0,0.0,0.0,3.852057218551636,3.8520827293396,9.900993518385803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.2138671875,0.0,1749.3370361328125,1895.4371337890625,0.0,2788.65478515625,0.9486865997314452,1.0,0.0,3.0,1.0,0.0
17751480,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7959799766540527,0.3192674815654754,0.2899168133735657,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.859830379486084,0.4072341620922088,0.3878701627254486,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8481196761131287,0.390094131231308,0.2746443450450897,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8334855437278748,0.3689508736133575,0.3519010841846466,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.6861147284507751,0.2022616416215896,0.9255865216255188,285.0272521972656,284.95001220703125,298.0950927734375,295.7734375,297.5837707519531,297.18231201171875,285.0257568359375,1.0,0.5236687660217285,0.6901530027389526,0.6901530027389526,1.0,1.0,-2.6771342754364014,1.1750441789627075,1.5020899772644043,0.5700417160987854,1.0,1.0,0.0,145.20184326171875,128.0,60962.26953125,0.0,1752.8929443359375,1.0,279.74383544921875,283.5279235839844,298.7514343261719,302.65966796875,293.1499938964844,293.1499938964844,279.45001220703125,33408.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343155980110168,1.0,0.0,0.0,3.852057218551636,3.8520827293396,9.900993518385803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.2138671875,0.0,1749.3370361328125,1895.4371337890625,0.0,2788.65478515625,0.9486865997314452,1.0,0.0,3.0,1.0,0.0
17751540,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8062402606010437,0.3190383911132812,0.2897138297557831,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8712007999420166,0.4078347384929657,0.3883988857269287,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8587666749954224,0.3902349174022674,0.2747364938259125,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8439100980758667,0.3695558607578277,0.3524108827114105,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6951913833618164,0.2021829485893249,0.9244783520698548,284.8880310058594,284.95001220703125,298.1499938964844,295.8027648925781,297.6054382324219,297.17852783203125,284.89068603515625,1.0,0.5187540650367737,0.688204288482666,0.688204288482666,1.0,1.0,-2.67692494392395,1.1739935874938965,1.5029313564300537,0.56914222240448,0.8949827551841736,0.8949827551841736,0.0,137.97979736328125,116.0,61767.859375,0.0,1719.62744140625,1.0,279.4569091796875,283.37725830078125,298.82000732421875,302.8509521484375,293.1499938964844,293.1499938964844,279.75,38630.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416521549224854,1.0,0.0,0.0,3.762842893600464,3.762868404388428,9.447686011299083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.7529296875,0.0,1682.6640625,1895.4371337890625,0.0,2857.155029296875,0.9323115348815918,1.0,0.0,3.0,1.0,0.0
17751600,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8062402606010437,0.3190383911132812,0.2897138297557831,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8712007999420166,0.4078347384929657,0.3883988857269287,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8587666749954224,0.3902349174022674,0.2747364938259125,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8439100980758667,0.3695558607578277,0.3524108827114105,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6951913833618164,0.2021829485893249,0.9244783520698548,284.8880310058594,284.95001220703125,298.1499938964844,295.8027648925781,297.6054382324219,297.17852783203125,284.89068603515625,1.0,0.5187540650367737,0.688204288482666,0.688204288482666,1.0,1.0,-2.67692494392395,1.1739935874938965,1.5029313564300537,0.56914222240448,0.8949827551841736,0.8949827551841736,0.0,137.97979736328125,116.0,61767.859375,0.0,1719.62744140625,1.0,279.4569091796875,283.37725830078125,298.82000732421875,302.8509521484375,293.1499938964844,293.1499938964844,279.75,38630.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416521549224854,1.0,0.0,0.0,3.762842893600464,3.762868404388428,9.447686011299083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.7529296875,0.0,1682.6640625,1895.4371337890625,0.0,2857.155029296875,0.9323115348815918,1.0,0.0,3.0,1.0,0.0
17751660,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8206921219825745,0.3198125064373016,0.2897466421127319,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.888125479221344,0.4092514514923095,0.3890814483165741,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.874881386756897,0.391301691532135,0.2749742865562439,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8595196008682251,0.3709101974964142,0.3530569076538086,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7085529565811157,0.2025432288646698,0.923563838005066,285.029296875,284.95001220703125,298.2059326171875,295.8330078125,297.6317443847656,297.1820068359375,285.0284423828125,1.0,0.5125331878662109,0.6864384412765503,0.6864384412765503,1.0,1.0,-2.677740335464477,1.1735306978225708,1.5042097568511963,0.5684105157852173,1.0,1.0,0.0,128.52899169921875,104.0,61154.2265625,0.0,1677.685546875,1.0,279.74334716796875,283.5257263183594,298.8099975585937,302.73028564453125,293.1499938964844,293.1499938964844,279.45001220703125,33681.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833326518535614,1.0,0.0,0.0,3.864812135696411,3.864837884902954,9.966669267669204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.638671875,0.0,1767.177978515625,1895.4371337890625,0.0,2779.433837890625,0.9517662525177002,1.0,0.0,3.0,1.0,0.0
17751720,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8206921219825745,0.3198125064373016,0.2897466421127319,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.888125479221344,0.4092514514923095,0.3890814483165741,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.874881386756897,0.391301691532135,0.2749742865562439,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8595196008682251,0.3709101974964142,0.3530569076538086,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7085529565811157,0.2025432288646698,0.923563838005066,285.029296875,284.95001220703125,298.2059326171875,295.8330078125,297.6317443847656,297.1820068359375,285.0284423828125,1.0,0.5125331878662109,0.6864384412765503,0.6864384412765503,1.0,1.0,-2.677740335464477,1.1735306978225708,1.5042097568511963,0.5684105157852173,1.0,1.0,0.0,128.52899169921875,104.0,61154.2265625,0.0,1677.685546875,1.0,279.74334716796875,283.5257263183594,298.8099975585937,302.73028564453125,293.1499938964844,293.1499938964844,279.45001220703125,33681.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833326518535614,1.0,0.0,0.0,3.864812135696411,3.864837884902954,9.966669267669204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.638671875,0.0,1767.177978515625,1895.4371337890625,0.0,2779.433837890625,0.9517662525177002,1.0,0.0,3.0,1.0,0.0
17751780,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8377986550331116,0.3197126686573028,0.2895536720752716,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.909414529800415,0.409944474697113,0.3895873725414276,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8951942324638367,0.3915580213069916,0.2750636339187622,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8794160485267639,0.3716227114200592,0.3535547852516174,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7238652110099792,0.2025932669639587,0.9224898815155028,284.8902282714844,284.95001220703125,298.2621765136719,295.8634338378906,297.65460205078125,297.1794128417969,284.8930053710937,1.0,0.5055825114250183,0.6846725940704346,0.6846725940704346,1.0,1.0,-2.6775388717651367,1.172547698020935,1.504991054534912,0.5675601959228516,0.900026798248291,0.900026798248291,0.0,118.29322814941406,92.0,61986.6484375,0.0,1630.673583984375,1.0,279.45660400390625,283.3743896484375,298.8804016113281,302.925048828125,293.1499938964844,293.1499938964844,279.75,38568.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405488729476929,1.0,0.0,0.0,3.778797149658203,3.778822898864746,9.527971656098088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.9326171875,0.0,1701.13427734375,1895.4371337890625,0.0,2846.843994140625,0.9359559416770936,1.0,0.0,3.0,1.0,0.0
17751840,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8377986550331116,0.3197126686573028,0.2895536720752716,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.909414529800415,0.409944474697113,0.3895873725414276,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8951942324638367,0.3915580213069916,0.2750636339187622,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8794160485267639,0.3716227114200592,0.3535547852516174,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7238652110099792,0.2025932669639587,0.9224898815155028,284.8902282714844,284.95001220703125,298.2621765136719,295.8634338378906,297.65460205078125,297.1794128417969,284.8930053710937,1.0,0.5055825114250183,0.6846725940704346,0.6846725940704346,1.0,1.0,-2.6775388717651367,1.172547698020935,1.504991054534912,0.5675601959228516,0.900026798248291,0.900026798248291,0.0,118.29322814941406,92.0,61986.6484375,0.0,1630.673583984375,1.0,279.45660400390625,283.3743896484375,298.8804016113281,302.925048828125,293.1499938964844,293.1499938964844,279.75,38568.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405488729476929,1.0,0.0,0.0,3.778797149658203,3.778822898864746,9.527971656098088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.9326171875,0.0,1701.13427734375,1895.4371337890625,0.0,2846.843994140625,0.9359559416770936,1.0,0.0,3.0,1.0,0.0
17751900,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8479858636856079,0.3200207352638244,0.2893840670585632,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9230676889419556,0.4105661511421203,0.3897477388381958,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9072784185409546,0.3920077979564667,0.2750423848628998,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8912761807441711,0.3722338080406189,0.3537237346172333,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7323715090751648,0.2027519941329956,0.9216803312301636,285.0303649902344,284.95001220703125,298.2903747558594,295.8786926269531,297.6673889160156,297.18035888671875,285.0357666015625,1.0,0.501850426197052,0.6837896108627319,0.6837896108627319,1.0,1.0,-2.676727533340454,1.1717329025268557,1.5049946308135986,0.5668683648109436,0.9957400560379028,0.9957400560379028,0.0,112.935546875,92.0,61209.6015625,0.0,1605.0740966796875,1.0,279.70513916015625,283.5286865234375,298.8441162109375,302.7261047363281,293.1499938964844,293.1499938964844,279.75,34369.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834251880645752,1.0,0.0,0.0,3.817920684814453,3.817946195602417,9.726287544253864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.75,0.0,1715.3787841796875,1895.4371337890625,0.0,2788.060791015625,0.9436058402061462,1.0,0.0,3.0,1.0,0.0
17751960,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.861140251159668,0.3205748498439789,0.2896018028259277,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9403505921363832,0.4114182293415069,0.390254259109497,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9237639904022216,0.3927052915096283,0.2753076255321502,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9061371684074402,0.3730551898479461,0.3542070984840393,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7430498003959656,0.2030513137578964,0.9217134714126588,285.0353088378906,284.95001220703125,298.31866455078125,295.8940124511719,297.6814270019531,297.1835327148437,285.03485107421875,1.0,0.4981373250484466,0.682917594909668,0.682917594909668,1.0,1.0,-2.678534507751465,1.1721525192260742,1.5063819885253906,0.5668472647666931,1.0,1.0,0.0,107.11595916748048,80.0,61350.40234375,0.0,1581.06591796875,1.0,279.74346923828125,283.5271301269531,298.8709411621094,302.80419921875,293.1499938964844,293.1499938964844,279.45001220703125,33844.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322730660438538,1.0,0.0,0.0,3.8756532669067374,3.875679016113281,1.0022662308983854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.1533203125,0.0,1781.884521484375,1895.4371337890625,0.0,2769.61572265625,0.95443195104599,1.0,0.0,3.0,1.0,0.0
17752020,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8915805220603943,0.3205532431602478,0.2894520759582519,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9754418134689332,0.4121626317501068,0.3907788395881653,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.96049827337265,0.3930328786373138,0.2754248678684234,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.943169355392456,0.3738344013690948,0.3547374010086059,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7681689262390137,0.2031824290752411,0.920846462249756,284.8915405273437,284.95001220703125,298.3753662109375,295.9247436523437,297.7047424316406,297.18145751953125,284.8940734863281,1.0,0.4904391467571258,0.68117356300354,0.68117356300354,1.0,1.0,-2.678728580474853,1.1713417768478394,1.5073868036270142,0.5660762786865234,0.9055197834968568,0.9055197834968568,0.0,95.87589263916016,83.0,62237.78515625,0.0,1530.0115966796875,1.0,279.4566345214844,283.3697509765625,298.9419860839844,303.0028076171875,293.1499938964844,293.1499938964844,279.1499938964844,38410.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395177125930786,1.0,0.0,0.0,3.798915147781372,3.798941135406494,9.629693522583691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.453125,0.0,1724.0157470703125,1895.4371337890625,0.0,2837.209228515625,0.9402154088020324,1.0,0.0,3.0,1.0,0.0
17752080,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8915805220603943,0.3205532431602478,0.2894520759582519,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9754418134689332,0.4121626317501068,0.3907788395881653,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.96049827337265,0.3930328786373138,0.2754248678684234,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.943169355392456,0.3738344013690948,0.3547374010086059,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7681689262390137,0.2031824290752411,0.920846462249756,284.8915405273437,284.95001220703125,298.3753662109375,295.9247436523437,297.7047424316406,297.18145751953125,284.8940734863281,1.0,0.4904391467571258,0.68117356300354,0.68117356300354,1.0,1.0,-2.678728580474853,1.1713417768478394,1.5073868036270142,0.5660762786865234,0.9055197834968568,0.9055197834968568,0.0,95.87589263916016,83.0,62237.78515625,0.0,1530.0115966796875,1.0,279.4566345214844,283.3697509765625,298.9419860839844,303.0028076171875,293.1499938964844,293.1499938964844,279.1499938964844,38410.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395177125930786,1.0,0.0,0.0,3.798915147781372,3.798941135406494,9.629693522583691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.453125,0.0,1724.0157470703125,1895.4371337890625,0.0,2837.209228515625,0.9402154088020324,1.0,0.0,3.0,1.0,0.0
17752140,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9089166522026062,0.3204003870487213,0.2890337407588959,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9916005730628968,0.4127043187618255,0.3910227417945862,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9783209562301636,0.393181711435318,0.275320440530777,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9630690217018129,0.3744394183158874,0.3550450801849365,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7827630043029785,0.203162595629692,0.9196900129318236,284.8907775878906,284.95001220703125,298.43231201171875,295.9555969238281,297.72723388671875,297.1778259277344,284.8934326171875,1.0,0.4869623482227325,0.6794295310974121,0.6794295310974121,1.0,1.0,-2.6773695945739746,1.1698081493377686,1.5075615644454956,0.5647924542427063,0.8387956619262695,0.8387956619262695,0.0,90.5587921142578,101.0,62323.2578125,0.0,1503.86279296875,1.0,279.1576538085937,283.3547668457031,298.9570007324219,303.0329895019531,293.1499938964844,293.1499938964844,279.45001220703125,41024.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423094749450684,1.0,0.0,0.0,3.547874927520752,3.547899007797241,8.399044872930972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.9013671875,0.0,1459.02978515625,1895.4371337890625,0.0,2863.2998046875,0.8876439929008484,1.0,0.0,3.0,1.0,0.0
17752200,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9089166522026062,0.3204003870487213,0.2890337407588959,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9916005730628968,0.4127043187618255,0.3910227417945862,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9783209562301636,0.393181711435318,0.275320440530777,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9630690217018129,0.3744394183158874,0.3550450801849365,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7827630043029785,0.203162595629692,0.9196900129318236,284.8907775878906,284.95001220703125,298.43231201171875,295.9555969238281,297.72723388671875,297.1778259277344,284.8934326171875,1.0,0.4869623482227325,0.6794295310974121,0.6794295310974121,1.0,1.0,-2.6773695945739746,1.1698081493377686,1.5075615644454956,0.5647924542427063,0.8387956619262695,0.8387956619262695,0.0,90.5587921142578,101.0,62323.2578125,0.0,1503.86279296875,1.0,279.1576538085937,283.3547668457031,298.9570007324219,303.0329895019531,293.1499938964844,293.1499938964844,279.45001220703125,41024.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423094749450684,1.0,0.0,0.0,3.547874927520752,3.547899007797241,8.399044872930972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.9013671875,0.0,1459.02978515625,1895.4371337890625,0.0,2863.2998046875,0.8876439929008484,1.0,0.0,3.0,1.0,0.0
17752260,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8996031284332275,0.3214276432991028,0.2898624837398529,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9838844537734984,0.4143069088459015,0.3924359977245331,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9693920016288756,0.3944929540157318,0.276153951883316,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9535333514213562,0.3760017156600952,0.3564431667327881,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7749081254005432,0.2036799043416977,0.922014057636261,285.0079345703125,284.95001220703125,298.4894104003906,295.9865417480469,297.7550964355469,297.1833190917969,285.00738525390625,1.0,0.4907974302768707,0.677685022354126,0.677685022354126,1.0,1.0,-2.685527801513672,1.172758936882019,1.5127689838409424,0.5657917261123657,0.9404781460762024,0.9404781460762024,0.0,93.74655151367188,119.0,61997.4296875,0.0,1529.7459716796875,1.0,279.4416809082031,283.4761962890625,298.95654296875,302.9275817871094,293.1499938964844,293.1499938964844,279.1499938964844,33568.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323689103126526,1.0,0.0,0.0,3.672699451446533,3.6727232933044434,9.000446539175755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.0751953125,0.0,1540.26220703125,1895.4371337890625,0.0,2770.5087890625,0.9084187150001526,1.0,0.0,3.0,1.0,0.0
17752320,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8996031284332275,0.3214276432991028,0.2898624837398529,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9838844537734984,0.4143069088459015,0.3924359977245331,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9693920016288756,0.3944929540157318,0.276153951883316,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9535333514213562,0.3760017156600952,0.3564431667327881,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7749081254005432,0.2036799043416977,0.922014057636261,285.0079345703125,284.95001220703125,298.4894104003906,295.9865417480469,297.7550964355469,297.1833190917969,285.00738525390625,1.0,0.4907974302768707,0.677685022354126,0.677685022354126,1.0,1.0,-2.685527801513672,1.172758936882019,1.5127689838409424,0.5657917261123657,0.9404781460762024,0.9404781460762024,0.0,93.74655151367188,119.0,61997.4296875,0.0,1529.7459716796875,1.0,279.4416809082031,283.4761962890625,298.95654296875,302.9275817871094,293.1499938964844,293.1499938964844,279.1499938964844,33568.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323689103126526,1.0,0.0,0.0,3.672699451446533,3.6727232933044434,9.000446539175755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.0751953125,0.0,1540.26220703125,1895.4371337890625,0.0,2770.5087890625,0.9084187150001526,1.0,0.0,3.0,1.0,0.0
17752380,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8725579380989075,0.3213947415351867,0.2904456555843353,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9563345909118652,0.4150649011135101,0.3937546014785766,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9390108585357666,0.3948418498039245,0.276862233877182,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9221652150154114,0.3767864108085632,0.357767790555954,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7525273561477661,0.2037483602762222,0.9247271418571472,284.9167175292969,284.95001220703125,298.5466613769531,296.0175476074219,297.7785949707031,297.18115234375,284.9192810058594,1.0,0.4986406564712524,0.6759404540061951,0.6759404540061951,1.0,1.0,-2.693521738052368,1.1755821704864502,1.5179396867752075,0.5668948292732239,0.8609734177589417,0.8609734177589417,0.0,103.39158630371094,137.0,62769.9453125,0.0,1585.19091796875,1.0,279.15753173828125,283.3695373535156,299.0310974121094,303.1236572265625,293.1499938964844,293.1499938964844,279.45001220703125,38459.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388780355453491,1.0,0.0,0.0,3.560803174972534,3.560826778411865,8.460367553198012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.169921875,0.0,1454.13427734375,1895.4371337890625,0.0,2831.234375,0.8879110813140869,1.0,0.0,3.0,1.0,0.0
17752440,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8725579380989075,0.3213947415351867,0.2904456555843353,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9563345909118652,0.4150649011135101,0.3937546014785766,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9390108585357666,0.3948418498039245,0.276862233877182,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9221652150154114,0.3767864108085632,0.357767790555954,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7525273561477661,0.2037483602762222,0.9247271418571472,284.9167175292969,284.95001220703125,298.5466613769531,296.0175476074219,297.7785949707031,297.18115234375,284.9192810058594,1.0,0.4986406564712524,0.6759404540061951,0.6759404540061951,1.0,1.0,-2.693521738052368,1.1755821704864502,1.5179396867752075,0.5668948292732239,0.8609734177589417,0.8609734177589417,0.0,103.39158630371094,137.0,62769.9453125,0.0,1585.19091796875,1.0,279.15753173828125,283.3695373535156,299.0310974121094,303.1236572265625,293.1499938964844,293.1499938964844,279.45001220703125,38459.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388780355453491,1.0,0.0,0.0,3.560803174972534,3.560826778411865,8.460367553198012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.169921875,0.0,1454.13427734375,1895.4371337890625,0.0,2831.234375,0.8879110813140869,1.0,0.0,3.0,1.0,0.0
