time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8579425811767578,0.3216790556907654,0.290734589099884,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.938685655593872,0.415685772895813,0.3944055140018463,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.920785427093506,0.3952934741973877,0.2772108018398285,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9050523042678832,0.377395361661911,0.3584250211715698,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7406037449836731,0.2038712799549102,0.9260408282279968,285.0372314453125,284.95001220703125,298.5753479003906,296.0330505371094,297.7914428710937,297.1819152832031,285.0409545898437,1.0,0.5034638047218323,0.675068199634552,0.675068199634552,1.0,1.0,-2.6974339485168457,1.176961064338684,1.5204728841781616,0.5673471689224243,0.9493985772132874,0.9493985772132874,0.0,109.63844299316406,137.0,62249.83203125,0.0,1619.4674072265625,1.0,279.4002990722656,283.4992980957031,299.0004577636719,302.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,33552.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330609202384949,1.0,0.0,0.0,3.624353647232056,3.624377012252808,8.765050552028697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.0546875,0.0,1486.6376953125,1895.4371337890625,0.0,2776.957763671875,0.8996975421905518,1.0,0.0,3.0,1.0,0.0
17752560,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8448867797851562,0.3220770955085754,0.2913291454315185,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9216668605804444,0.4164239168167114,0.3953410983085632,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9046212434768676,0.3958662748336792,0.2777895331382751,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.890539824962616,0.3781071305274963,0.3593392968177795,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7298290729522705,0.2040550261735916,0.9280381798744202,285.023681640625,284.95001220703125,298.60406494140625,296.048583984375,297.8049011230469,297.18377685546875,285.02154541015625,1.0,0.5088053345680237,0.6740866303443909,0.6740866303443909,1.0,1.0,-2.703465461730957,1.1792716979980469,1.5241937637329102,0.5682888031005859,0.9685019254684448,0.9685019254684448,0.0,116.31771850585938,155.0,62596.78515625,0.0,1658.896728515625,1.0,279.4424133300781,283.4778747558594,299.03009033203125,303.0389099121094,293.1499938964844,293.1499938964844,279.1499938964844,32575.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316919207572937,1.0,0.0,0.0,3.7099435329437256,3.709967613220215,9.183916063193464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.453125,0.0,1574.841552734375,1895.4371337890625,0.0,2764.201416015625,0.9162147641181946,1.0,0.0,3.0,1.0,0.0
17752620,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8192100524902344,0.3217197358608246,0.2918556928634643,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8900306224822998,0.4169040620326996,0.3966511487960815,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8747710585594177,0.3959131836891174,0.2784730792045593,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8618722558021545,0.3786194324493408,0.3606582880020141,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7072577476501465,0.2038723975419998,0.9307951331138612,284.9070739746094,284.95001220703125,298.6615600585937,296.07965087890625,297.8268737792969,297.1789245605469,284.90997314453125,1.0,0.5202047228813171,0.6721235513687134,0.6721235513687134,1.0,1.0,-2.711398839950561,1.181902289390564,1.5294965505599976,0.5692368745803833,0.8725776076316833,0.8725776076316833,0.0,131.87057495117188,173.0,63459.68359375,0.0,1742.298828125,1.0,279.1571350097656,283.3479919433594,299.099609375,303.2393493652344,293.1499938964844,293.1499938964844,279.45001220703125,38246.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394887447357178,1.0,0.0,0.0,3.617378234863281,3.6174023151397705,8.731345246815181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.259765625,0.0,1513.8349609375,1895.4371337890625,0.0,2836.93896484375,0.9000771641731262,1.0,0.0,3.0,1.0,0.0
17752680,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8192100524902344,0.3217197358608246,0.2918556928634643,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8900306224822998,0.4169040620326996,0.3966511487960815,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8747710585594177,0.3959131836891174,0.2784730792045593,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8618722558021545,0.3786194324493408,0.3606582880020141,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7072577476501465,0.2038723975419998,0.9307951331138612,284.9070739746094,284.95001220703125,298.6615600585937,296.07965087890625,297.8268737792969,297.1789245605469,284.90997314453125,1.0,0.5202047228813171,0.6721235513687134,0.6721235513687134,1.0,1.0,-2.711398839950561,1.181902289390564,1.5294965505599976,0.5692368745803833,0.8725776076316833,0.8725776076316833,0.0,131.87057495117188,173.0,63459.68359375,0.0,1742.298828125,1.0,279.1571350097656,283.3479919433594,299.099609375,303.2393493652344,293.1499938964844,293.1499938964844,279.45001220703125,38246.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394887447357178,1.0,0.0,0.0,3.617378234863281,3.6174023151397705,8.731345246815181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.259765625,0.0,1513.8349609375,1895.4371337890625,0.0,2836.93896484375,0.9000771641731262,1.0,0.0,3.0,1.0,0.0
17752740,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7962766885757446,0.3222155272960663,0.2926602959632873,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8649358153343201,0.4180855453014374,0.3981730043888092,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8504788875579834,0.3967547714710235,0.2793450653553009,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8388286828994751,0.3797613680362701,0.3621669709682464,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.686231791973114,0.2039783746004104,0.9337784051895142,285.02301025390625,284.95001220703125,298.7191467285156,296.1107177734375,297.8522033691406,297.179931640625,285.0208435058594,1.0,0.5322055220603943,0.6701604723930359,0.6701604723930359,1.0,1.0,-2.7206339836120605,1.1851481199264526,1.535485863685608,0.5703455209732056,0.9833487272262572,0.9833487272262572,0.0,148.38925170898438,176.0,63218.140625,0.0,1832.6436767578125,1.0,279.4430847167969,283.4654846191406,299.0937805175781,303.14459228515625,293.1499938964844,293.1499938964844,279.1499938964844,32683.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325425386428833,1.0,0.0,0.0,3.7589149475097656,3.758939504623413,9.427972145203968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.2705078125,0.0,1632.193603515625,1895.4371337890625,0.0,2772.126708984375,0.9272302389144896,1.0,0.0,3.0,1.0,0.0
17752800,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7962766885757446,0.3222155272960663,0.2926602959632873,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8649358153343201,0.4180855453014374,0.3981730043888092,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8504788875579834,0.3967547714710235,0.2793450653553009,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8388286828994751,0.3797613680362701,0.3621669709682464,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.686231791973114,0.2039783746004104,0.9337784051895142,285.02301025390625,284.95001220703125,298.7191467285156,296.1107177734375,297.8522033691406,297.179931640625,285.0208435058594,1.0,0.5322055220603943,0.6701604723930359,0.6701604723930359,1.0,1.0,-2.7206339836120605,1.1851481199264526,1.535485863685608,0.5703455209732056,0.9833487272262572,0.9833487272262572,0.0,148.38925170898438,176.0,63218.140625,0.0,1832.6436767578125,1.0,279.4430847167969,283.4654846191406,299.0937805175781,303.14459228515625,293.1499938964844,293.1499938964844,279.1499938964844,32683.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325425386428833,1.0,0.0,0.0,3.7589149475097656,3.758939504623413,9.427972145203968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.2705078125,0.0,1632.193603515625,1895.4371337890625,0.0,2772.126708984375,0.9272302389144896,1.0,0.0,3.0,1.0,0.0
17752860,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7819903492927551,0.3217549622058868,0.2929402589797973,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8505573272705078,0.4184552133083343,0.3992194533348083,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8365491628646851,0.3966939151287079,0.2798351049423218,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8256320953369141,0.3801588714122772,0.3632175326347351,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6736021041870117,0.2036561220884323,0.9351240992546082,284.8994445800781,284.95001220703125,298.7767944335937,296.1417541503906,297.8736877441406,297.17437744140625,284.9024658203125,1.0,0.5398770570755005,0.6681281924247742,0.6681281924247742,1.0,1.0,-2.7257068157196045,1.1863417625427246,1.5393649339675903,0.5705410838127136,0.8801701664924622,0.8801701664924622,0.0,159.9391632080078,164.0,64049.80078125,0.0,1894.0263671875,1.0,279.1567687988281,283.3296813964844,299.1613464355469,303.3414306640625,293.1499938964844,293.1499938964844,279.45001220703125,38389.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402363657951355,1.0,0.0,0.0,3.666239976882935,3.666264772415161,8.96881545031647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.05859375,0.0,1569.269775390625,1895.4371337890625,0.0,2843.923583984375,0.9109529852867126,1.0,0.0,3.0,1.0,0.0
17752920,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7819903492927551,0.3217549622058868,0.2929402589797973,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8505573272705078,0.4184552133083343,0.3992194533348083,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8365491628646851,0.3966939151287079,0.2798351049423218,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8256320953369141,0.3801588714122772,0.3632175326347351,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6736021041870117,0.2036561220884323,0.9351240992546082,284.8994445800781,284.95001220703125,298.7767944335937,296.1417541503906,297.8736877441406,297.17437744140625,284.9024658203125,1.0,0.5398770570755005,0.6681281924247742,0.6681281924247742,1.0,1.0,-2.7257068157196045,1.1863417625427246,1.5393649339675903,0.5705410838127136,0.8801701664924622,0.8801701664924622,0.0,159.9391632080078,164.0,64049.80078125,0.0,1894.0263671875,1.0,279.1567687988281,283.3296813964844,299.1613464355469,303.3414306640625,293.1499938964844,293.1499938964844,279.45001220703125,38389.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402363657951355,1.0,0.0,0.0,3.666239976882935,3.666264772415161,8.96881545031647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.05859375,0.0,1569.269775390625,1895.4371337890625,0.0,2843.923583984375,0.9109529852867126,1.0,0.0,3.0,1.0,0.0
17752980,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.780517578125,0.32228684425354,0.2931805849075317,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.849437952041626,0.4196341037750244,0.4001210033893585,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8352833986282349,0.397546648979187,0.2802557945251465,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8246288299560547,0.3812941610813141,0.3641023635864258,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6720798015594482,0.2037332653999328,0.9350510239601136,285.019287109375,284.95001220703125,298.83447265625,296.1727600097656,297.8990478515625,297.17578125,285.0170593261719,1.0,0.5407334566116333,0.6660959124565125,0.6660959124565125,1.0,1.0,-2.728556632995605,1.1864944696426392,1.542062282562256,0.5700260400772095,0.990347683429718,0.990347683429718,0.0,161.46234130859375,152.0,63634.29296875,0.0,1905.51953125,1.0,279.4433898925781,283.4533996582031,299.1540222167969,303.23516845703125,293.1499938964844,293.1499938964844,279.1499938964844,32970.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329348564147949,1.0,0.0,0.0,3.7952921390533447,3.7953171730041504,9.611335372028409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.1484375,0.0,1677.327392578125,1895.4371337890625,0.0,2775.782958984375,0.9356353878974916,1.0,0.0,3.0,1.0,0.0
17753040,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.780517578125,0.32228684425354,0.2931805849075317,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.849437952041626,0.4196341037750244,0.4001210033893585,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8352833986282349,0.397546648979187,0.2802557945251465,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8246288299560547,0.3812941610813141,0.3641023635864258,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6720798015594482,0.2037332653999328,0.9350510239601136,285.019287109375,284.95001220703125,298.83447265625,296.1727600097656,297.8990478515625,297.17578125,285.0170593261719,1.0,0.5407334566116333,0.6660959124565125,0.6660959124565125,1.0,1.0,-2.728556632995605,1.1864944696426392,1.542062282562256,0.5700260400772095,0.990347683429718,0.990347683429718,0.0,161.46234130859375,152.0,63634.29296875,0.0,1905.51953125,1.0,279.4433898925781,283.4533996582031,299.1540222167969,303.23516845703125,293.1499938964844,293.1499938964844,279.1499938964844,32970.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329348564147949,1.0,0.0,0.0,3.7952921390533447,3.7953171730041504,9.611335372028409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.1484375,0.0,1677.327392578125,1895.4371337890625,0.0,2775.782958984375,0.9356353878974916,1.0,0.0,3.0,1.0,0.0
17753100,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7826218008995056,0.3222279846668243,0.2932946383953094,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8517996668815613,0.4199576079845428,0.400564968585968,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8374385237693787,0.3976698517799377,0.2804619669914245,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8268545866012573,0.3816211819648742,0.3645305335521698,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.673821747303009,0.2036695331335067,0.9349092245101928,284.87322998046875,284.95001220703125,298.8633117675781,296.188232421875,297.9105834960937,297.17462158203125,284.8672180175781,1.0,0.5397372245788574,0.6650797128677368,0.6650797128677368,1.0,1.0,-2.729824542999268,1.1864749193191528,1.5433497428894043,0.5697932839393616,0.8934406638145447,0.8934406638145447,0.0,159.83096313476562,152.0,64607.734375,0.0,1899.8892822265625,1.0,279.1943359375,283.2882995605469,299.21923828125,303.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36716.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387964367866516,1.0,0.0,0.0,3.7795662879943848,3.7795915603637695,9.531850082566962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.5830078125,0.0,1687.701904296875,1895.4371337890625,0.0,2830.47265625,0.932765007019043,1.0,0.0,3.0,1.0,0.0
17753160,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7851823568344116,0.3219819664955139,0.2930093109607696,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8547629714012146,0.4200965464115143,0.4006352722644806,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8401239514350891,0.3976000547409057,0.2803673148155212,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8296241760253906,0.3817839622497558,0.3646188378334045,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.676058292388916,0.203507125377655,0.9338387250900269,284.8927307128906,284.95001220703125,298.89215087890625,296.20367431640625,297.921142578125,297.1717224121094,284.896240234375,1.0,0.5379407405853271,0.6641242504119873,0.6641242504119873,1.0,1.0,-2.7282748222351074,1.185166835784912,1.5431081056594849,0.568874716758728,0.8816590309143066,0.8816590309143066,0.0,157.46163940429688,140.0,64337.3125,0.0,1886.474365234375,1.0,279.1565246582031,283.3174743652344,299.2204895019531,303.4223937988281,293.1499938964844,293.1499938964844,279.45001220703125,38769.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400065898895264,1.0,0.0,0.0,3.692567586898804,3.69259262084961,9.098089890358096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.4091796875,0.0,1602.0111083984375,1895.4371337890625,0.0,2841.777099609375,0.9169906973838806,1.0,0.0,3.0,1.0,0.0
17753220,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.795163094997406,0.3227155208587646,0.2930799722671509,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8656052350997925,0.4214242696762085,0.4013044536113739,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8502259850502014,0.3986188173294067,0.2806295156478882,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8396276235580444,0.3830676972866058,0.3652718663215637,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6846112012863159,0.2037453949451446,0.9327266216278076,285.0181579589844,284.95001220703125,298.9498291015625,296.2344665527344,297.9474182128906,297.17498779296875,285.0160522460937,1.0,0.5330134034156799,0.6622132062911987,0.6622132062911987,1.0,1.0,-2.728920221328736,1.1843230724334717,1.5445971488952637,0.5678173303604126,0.9934694766998292,0.9934694766998292,0.0,149.79998779296875,128.0,63852.59765625,0.0,1851.83349609375,1.0,279.44354248046875,283.4472351074219,299.21337890625,303.30975341796875,293.1499938964844,293.1499938964844,279.1499938964844,33160.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321976661682129,1.0,0.0,0.0,3.814105987548828,3.814131021499634,9.706860737423997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.306640625,0.0,1701.32666015625,1895.4371337890625,0.0,2768.913330078125,0.9400221705436708,1.0,0.0,3.0,1.0,0.0
17753280,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.795163094997406,0.3227155208587646,0.2930799722671509,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8656052350997925,0.4214242696762085,0.4013044536113739,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8502259850502014,0.3986188173294067,0.2806295156478882,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8396276235580444,0.3830676972866058,0.3652718663215637,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6846112012863159,0.2037453949451446,0.9327266216278076,285.0181579589844,284.95001220703125,298.9498291015625,296.2344665527344,297.9474182128906,297.17498779296875,285.0160522460937,1.0,0.5330134034156799,0.6622132062911987,0.6622132062911987,1.0,1.0,-2.728920221328736,1.1843230724334717,1.5445971488952637,0.5678173303604126,0.9934694766998292,0.9934694766998292,0.0,149.79998779296875,128.0,63852.59765625,0.0,1851.83349609375,1.0,279.44354248046875,283.4472351074219,299.21337890625,303.30975341796875,293.1499938964844,293.1499938964844,279.1499938964844,33160.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321976661682129,1.0,0.0,0.0,3.814105987548828,3.814131021499634,9.706860737423997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.306640625,0.0,1701.32666015625,1895.4371337890625,0.0,2768.913330078125,0.9400221705436708,1.0,0.0,3.0,1.0,0.0
17753340,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8079924583435059,0.3225770890712738,0.2928727865219116,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8799083828926086,0.4220232665538788,0.4017472565174103,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8636165857315063,0.3988144397735595,0.2806942760944366,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8527986407279968,0.3836897313594818,0.3657140135765075,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6959109902381897,0.2036755383014679,0.9312613606452942,284.8929138183594,284.95001220703125,299.0074462890625,296.2651672363281,297.97021484375,297.1723937988281,284.8960876464844,1.0,0.5268625020980835,0.6603022217750549,0.6603022217750549,1.0,1.0,-2.7280590534210205,1.1827259063720703,1.5453330278396606,0.5665224194526672,0.8851266503334045,0.8851266503334045,0.0,140.59793090820312,116.0,64554.38671875,0.0,1807.7198486328125,1.0,279.1564636230469,283.31219482421875,299.28033447265625,303.4960632324219,293.1499938964844,293.1499938964844,279.45001220703125,38753.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389665484428406,1.0,0.0,0.0,3.70996356010437,3.709988832473755,9.184014970742282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.11328125,0.0,1621.84765625,1895.4371337890625,0.0,2832.06103515625,0.9209313988685608,1.0,0.0,3.0,1.0,0.0
17753400,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8079924583435059,0.3225770890712738,0.2928727865219116,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8799083828926086,0.4220232665538788,0.4017472565174103,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8636165857315063,0.3988144397735595,0.2806942760944366,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8527986407279968,0.3836897313594818,0.3657140135765075,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6959109902381897,0.2036755383014679,0.9312613606452942,284.8929138183594,284.95001220703125,299.0074462890625,296.2651672363281,297.97021484375,297.1723937988281,284.8960876464844,1.0,0.5268625020980835,0.6603022217750549,0.6603022217750549,1.0,1.0,-2.7280590534210205,1.1827259063720703,1.5453330278396606,0.5665224194526672,0.8851266503334045,0.8851266503334045,0.0,140.59793090820312,116.0,64554.38671875,0.0,1807.7198486328125,1.0,279.1564636230469,283.31219482421875,299.28033447265625,303.4960632324219,293.1499938964844,293.1499938964844,279.45001220703125,38753.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389665484428406,1.0,0.0,0.0,3.70996356010437,3.709988832473755,9.184014970742282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.11328125,0.0,1621.84765625,1895.4371337890625,0.0,2832.06103515625,0.9209313988685608,1.0,0.0,3.0,1.0,0.0
17753460,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8241251111030579,0.3234400451183319,0.2929553389549255,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8991900682449341,0.4234717190265655,0.4024157226085663,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8820059299468994,0.3999481201171875,0.2809538841247558,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8708487749099731,0.3850842416286468,0.3663584291934967,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7108848094940186,0.2040445059537887,0.9302068948745728,285.0201721191406,284.95001220703125,299.06500244140625,296.29571533203125,297.9970397949219,297.17681884765625,285.0180969238281,1.0,0.5199757814407349,0.6585228443145752,0.6585228443145752,1.0,1.0,-2.728773355484009,1.1819562911987305,1.5468169450759888,0.5655264854431152,0.9986355900764464,0.9986355900764464,0.0,129.95217895507812,104.0,64051.65625,0.0,1759.283447265625,1.0,279.44366455078125,283.4443054199219,299.2742004394531,303.3837890625,293.1499938964844,293.1499938964844,279.1499938964844,33197.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310900330543518,1.0,0.0,0.0,3.8288867473602295,3.8289120197296143,9.782240795175312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.08203125,0.0,1719.4521484375,1895.4371337890625,0.0,2758.59521484375,0.943397581577301,1.0,0.0,3.0,1.0,0.0
17753520,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8241251111030579,0.3234400451183319,0.2929553389549255,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8991900682449341,0.4234717190265655,0.4024157226085663,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8820059299468994,0.3999481201171875,0.2809538841247558,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8708487749099731,0.3850842416286468,0.3663584291934967,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7108848094940186,0.2040445059537887,0.9302068948745728,285.0201721191406,284.95001220703125,299.06500244140625,296.29571533203125,297.9970397949219,297.17681884765625,285.0180969238281,1.0,0.5199757814407349,0.6585228443145752,0.6585228443145752,1.0,1.0,-2.728773355484009,1.1819562911987305,1.5468169450759888,0.5655264854431152,0.9986355900764464,0.9986355900764464,0.0,129.95217895507812,104.0,64051.65625,0.0,1759.283447265625,1.0,279.44366455078125,283.4443054199219,299.2742004394531,303.3837890625,293.1499938964844,293.1499938964844,279.1499938964844,33197.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310900330543518,1.0,0.0,0.0,3.8288867473602295,3.8289120197296143,9.782240795175312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.08203125,0.0,1719.4521484375,1895.4371337890625,0.0,2758.59521484375,0.943397581577301,1.0,0.0,3.0,1.0,0.0
17753580,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8426605463027954,0.3233914375305176,0.2927764356136322,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9236903190612792,0.4241631925106048,0.4028878808021545,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9040960073471068,0.4002235233783722,0.2810328304767608,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.892783522605896,0.3857845366001129,0.3668173253536224,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7270619869232178,0.2040757685899734,0.9289154410362244,284.8922119140625,284.95001220703125,299.1224975585937,296.3261108398437,298.02008056640625,297.1748962402344,284.8953857421875,1.0,0.512665867805481,0.6567435264587402,0.6567435264587402,1.0,1.0,-2.728227138519287,1.180553674697876,1.547673583030701,0.564362108707428,0.889122486114502,0.889122486114502,0.0,119.05615997314452,92.0,64781.17578125,0.0,1707.7884521484375,1.0,279.1563415527344,283.3063049316406,299.34130859375,303.5721740722656,293.1499938964844,293.1499938964844,279.45001220703125,38710.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378664255142212,1.0,0.0,0.0,3.728129148483277,3.728154420852661,9.274172612094844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.533203125,0.0,1642.55419921875,1895.4371337890625,0.0,2821.7880859375,0.9249200820922852,1.0,0.0,3.0,1.0,0.0
17753640,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8426605463027954,0.3233914375305176,0.2927764356136322,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9236903190612792,0.4241631925106048,0.4028878808021545,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9040960073471068,0.4002235233783722,0.2810328304767608,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.892783522605896,0.3857845366001129,0.3668173253536224,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7270619869232178,0.2040757685899734,0.9289154410362244,284.8922119140625,284.95001220703125,299.1224975585937,296.3261108398437,298.02008056640625,297.1748962402344,284.8953857421875,1.0,0.512665867805481,0.6567435264587402,0.6567435264587402,1.0,1.0,-2.728227138519287,1.180553674697876,1.547673583030701,0.564362108707428,0.889122486114502,0.889122486114502,0.0,119.05615997314452,92.0,64781.17578125,0.0,1707.7884521484375,1.0,279.1563415527344,283.3063049316406,299.34130859375,303.5721740722656,293.1499938964844,293.1499938964844,279.45001220703125,38710.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378664255142212,1.0,0.0,0.0,3.728129148483277,3.728154420852661,9.274172612094844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.533203125,0.0,1642.55419921875,1895.4371337890625,0.0,2821.7880859375,0.9249200820922852,1.0,0.0,3.0,1.0,0.0
17753700,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.853752076625824,0.3237515091896057,0.2926437854766845,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.938751220703125,0.4248251020908355,0.403067797422409,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9179972410202026,0.400715172290802,0.2810311317443847,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9057217240333556,0.3864211440086365,0.3669946193695068,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7361604571342468,0.2042372822761535,0.9280717968940736,285.0277404785156,284.95001220703125,299.15118408203125,296.3412170410156,298.0329895019531,297.17633056640625,285.0322265625,1.0,0.5088390111923218,0.6558538675308228,0.6558538675308228,1.0,1.0,-2.727476119995117,1.1796391010284424,1.5478371381759644,0.5635700821876526,0.9820498824119568,0.9820498824119568,0.0,113.45159912109376,92.0,64049.0234375,0.0,1680.6256103515625,1.0,279.4039611816406,283.4539794921875,299.3076171875,303.3749694824219,293.1499938964844,293.1499938964844,279.45001220703125,34245.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317919969558716,1.0,0.0,0.0,3.772962808609009,3.7729876041412354,9.49857223986328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.501953125,0.0,1660.7542724609375,1895.4371337890625,0.0,2765.133544921875,0.9334276914596558,1.0,0.0,3.0,1.0,0.0
17753760,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8679202795028687,0.3243227005004883,0.2928839325904846,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9564877152442932,0.4256927073001861,0.4035926461219787,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9360142946243286,0.401419460773468,0.28130704164505,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9230828285217284,0.3872411549091339,0.3674817383289337,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7475650906562805,0.2045211344957351,0.9280391335487366,285.0223999023437,284.95001220703125,299.1798400878906,296.3562927246094,298.0469665527344,297.1797180175781,285.0206298828125,1.0,0.5050687193870544,0.6549669504165649,0.6549669504165649,1.0,1.0,-2.729270696640014,1.1799073219299316,1.549363374710083,0.5634209513664246,1.0,1.0,0.0,107.44959259033205,80.0,64264.67578125,0.0,1655.331787109375,1.0,279.4435729980469,283.441650390625,299.33502197265625,303.4589538574219,293.1499938964844,293.1499938964844,279.1499938964844,33277.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300617933273315,1.0,0.0,0.0,3.84368634223938,3.843711853027344,9.858007388174883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.7685546875,0.0,1738.0677490234375,1895.4371337890625,0.0,2749.020751953125,0.946867823600769,1.0,0.0,3.0,1.0,0.0
17753820,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9003608822822571,0.3243315815925598,0.2927384972572326,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9898602366447448,0.4264584183692932,0.4041145443916321,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9729657769203186,0.4017471075057983,0.2814082503318786,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9618034362792968,0.3879916965961456,0.3679692447185516,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7743580937385559,0.2046146988868713,0.926937460899353,284.8922119140625,284.95001220703125,299.237060546875,296.3862609863281,298.0699157714844,297.1780090332031,284.8949584960937,1.0,0.4973112046718597,0.6531931757926941,0.6531931757926941,1.0,1.0,-2.729113817214966,1.1786561012268066,1.5504578351974487,0.5623235106468201,0.8938418030738831,0.8938418030738831,0.0,96.0042724609375,98.0,65029.02734375,0.0,1601.852294921875,1.0,279.1568603515625,283.3002014160156,299.4012756347656,303.6487121582031,293.1499938964844,293.1499938964844,279.45001220703125,38604.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368215560913086,1.0,0.0,0.0,3.74869155883789,3.748717069625856,9.376757930112944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.369140625,0.0,1665.7772216796875,1895.4371337890625,0.0,2812.033935546875,0.9293145537376404,1.0,0.0,3.0,1.0,0.0
17753880,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9003608822822571,0.3243315815925598,0.2927384972572326,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9898602366447448,0.4264584183692932,0.4041145443916321,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9729657769203186,0.4017471075057983,0.2814082503318786,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9618034362792968,0.3879916965961456,0.3679692447185516,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7743580937385559,0.2046146988868713,0.926937460899353,284.8922119140625,284.95001220703125,299.237060546875,296.3862609863281,298.0699157714844,297.1780090332031,284.8949584960937,1.0,0.4973112046718597,0.6531931757926941,0.6531931757926941,1.0,1.0,-2.729113817214966,1.1786561012268066,1.5504578351974487,0.5623235106468201,0.8938418030738831,0.8938418030738831,0.0,96.0042724609375,98.0,65029.02734375,0.0,1601.852294921875,1.0,279.1568603515625,283.3002014160156,299.4012756347656,303.6487121582031,293.1499938964844,293.1499938964844,279.45001220703125,38604.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368215560913086,1.0,0.0,0.0,3.74869155883789,3.748717069625856,9.376757930112944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.369140625,0.0,1665.7772216796875,1895.4371337890625,0.0,2812.033935546875,0.9293145537376404,1.0,0.0,3.0,1.0,0.0
17753940,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9022111892700196,0.3252611756324768,0.2932884395122528,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9917205572128296,0.4280654191970825,0.405334323644638,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9748926758766174,0.4029403328895569,0.2820247411727905,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9641651511192322,0.3894503116607666,0.36909881234169,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7758322358131409,0.2050841897726059,0.9283438920974731,285.030029296875,284.95001220703125,299.2940979003906,296.416015625,298.0965881347656,297.1827087402344,285.0291748046875,1.0,0.4987700581550598,0.6514193415641785,0.6514193415641785,1.0,1.0,-2.735015630722046,1.1802576780319214,1.554758071899414,0.5624580383300781,1.0,1.0,0.0,95.82176208496094,116.0,64544.09765625,0.0,1609.5069580078125,1.0,279.44354248046875,283.44354248046875,299.3956298828125,303.53717041015625,293.1499938964844,293.1499938964844,279.1499938964844,33528.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829185426235199,1.0,0.0,0.0,3.857388257980346,3.857413768768311,9.928415920512634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.169921875,0.0,1756.8243408203125,1895.4371337890625,0.0,2740.8642578125,0.9500081539154052,1.0,0.0,3.0,1.0,0.0
17754000,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9022111892700196,0.3252611756324768,0.2932884395122528,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9917205572128296,0.4280654191970825,0.405334323644638,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9748926758766174,0.4029403328895569,0.2820247411727905,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9641651511192322,0.3894503116607666,0.36909881234169,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7758322358131409,0.2050841897726059,0.9283438920974731,285.030029296875,284.95001220703125,299.2940979003906,296.416015625,298.0965881347656,297.1827087402344,285.0291748046875,1.0,0.4987700581550598,0.6514193415641785,0.6514193415641785,1.0,1.0,-2.735015630722046,1.1802576780319214,1.554758071899414,0.5624580383300781,1.0,1.0,0.0,95.82176208496094,116.0,64544.09765625,0.0,1609.5069580078125,1.0,279.44354248046875,283.44354248046875,299.3956298828125,303.53717041015625,293.1499938964844,293.1499938964844,279.1499938964844,33528.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829185426235199,1.0,0.0,0.0,3.857388257980346,3.857413768768311,9.928415920512634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.169921875,0.0,1756.8243408203125,1895.4371337890625,0.0,2740.8642578125,0.9500081539154052,1.0,0.0,3.0,1.0,0.0
17754060,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8801414370536804,0.3251112401485443,0.2937557697296142,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9715468883514404,0.4288811385631561,0.4066685438156128,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.951344072818756,0.4031121134757995,0.2826032936573028,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9396772384643556,0.3900612890720367,0.3702439665794372,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7575578689575195,0.205096811056137,0.9305746555328368,284.897705078125,284.95001220703125,299.3509521484375,296.4454650878906,298.11883544921875,297.179931640625,284.900390625,1.0,0.5051248073577881,0.6495726704597473,0.6495726704597473,1.0,1.0,-2.741939306259156,1.1822272539138794,1.559712052345276,0.5629788041114807,0.9058220982551576,0.9058220982551576,0.0,103.55357360839844,134.0,65528.44921875,0.0,1655.6561279296875,1.0,279.1566467285156,283.295654296875,299.4627990722656,303.73980712890625,293.1499938964844,293.1499938964844,278.8500061035156,38179.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363335132598877,1.0,0.0,0.0,3.781620740890503,3.781646251678467,9.54221491156204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.3837890625,0.0,1701.48828125,1895.4371337890625,0.0,2807.479248046875,0.936381459236145,1.0,0.0,3.0,1.0,0.0
17754120,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8801414370536804,0.3251112401485443,0.2937557697296142,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9715468883514404,0.4288811385631561,0.4066685438156128,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.951344072818756,0.4031121134757995,0.2826032936573028,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9396772384643556,0.3900612890720367,0.3702439665794372,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7575578689575195,0.205096811056137,0.9305746555328368,284.897705078125,284.95001220703125,299.3509521484375,296.4454650878906,298.11883544921875,297.179931640625,284.900390625,1.0,0.5051248073577881,0.6495726704597473,0.6495726704597473,1.0,1.0,-2.741939306259156,1.1822272539138794,1.559712052345276,0.5629788041114807,0.9058220982551576,0.9058220982551576,0.0,103.55357360839844,134.0,65528.44921875,0.0,1655.6561279296875,1.0,279.1566467285156,283.295654296875,299.4627990722656,303.73980712890625,293.1499938964844,293.1499938964844,278.8500061035156,38179.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363335132598877,1.0,0.0,0.0,3.781620740890503,3.781646251678467,9.54221491156204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.3837890625,0.0,1701.48828125,1895.4371337890625,0.0,2807.479248046875,0.936381459236145,1.0,0.0,3.0,1.0,0.0
17754180,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8510193824768066,0.3247399628162384,0.2938220798969269,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9378328323364258,0.4294963777065277,0.407676488161087,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9153952598571776,0.4030306935310364,0.2828644514083862,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9047641754150392,0.3904150128364563,0.3710276484489441,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7339282631874084,0.2048715651035308,0.9318785071372986,284.89703369140625,284.95001220703125,299.4075927734375,296.47467041015625,298.13970947265625,297.17510986328125,284.8991394042969,1.0,0.514057993888855,0.6477259993553162,0.6477259993553162,1.0,1.0,-2.74605131149292,1.1828709840774536,1.563180446624756,0.5627390146255493,0.8441541790962219,0.8441541790962219,0.0,115.95185089111328,152.0,65750.2421875,0.0,1719.725341796875,1.0,278.85772705078125,283.2762756347656,299.4775695800781,303.7793273925781,293.1499938964844,293.1499938964844,279.1499938964844,40433.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392766118049622,1.0,0.0,0.0,3.555954694747925,3.555978536605835,8.437343126388441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.478515625,0.0,1463.35205078125,1895.4371337890625,0.0,2834.957275390625,0.8888680338859558,1.0,0.0,3.0,1.0,0.0
17754240,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8510193824768066,0.3247399628162384,0.2938220798969269,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9378328323364258,0.4294963777065277,0.407676488161087,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9153952598571776,0.4030306935310364,0.2828644514083862,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9047641754150392,0.3904150128364563,0.3710276484489441,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7339282631874084,0.2048715651035308,0.9318785071372986,284.89703369140625,284.95001220703125,299.4075927734375,296.47467041015625,298.13970947265625,297.17510986328125,284.8991394042969,1.0,0.514057993888855,0.6477259993553162,0.6477259993553162,1.0,1.0,-2.74605131149292,1.1828709840774536,1.563180446624756,0.5627390146255493,0.8441541790962219,0.8441541790962219,0.0,115.95185089111328,152.0,65750.2421875,0.0,1719.725341796875,1.0,278.85772705078125,283.2762756347656,299.4775695800781,303.7793273925781,293.1499938964844,293.1499938964844,279.1499938964844,40433.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392766118049622,1.0,0.0,0.0,3.555954694747925,3.555978536605835,8.437343126388441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.478515625,0.0,1463.35205078125,1895.4371337890625,0.0,2834.957275390625,0.8888680338859558,1.0,0.0,3.0,1.0,0.0
17754300,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8383102416992188,0.3250780999660492,0.294167697429657,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9210458993911744,0.4302788376808166,0.4084745347499847,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8999359011650085,0.4034956097602844,0.2832245230674743,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8903309106826782,0.3910051584243774,0.3716683387756347,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7233213186264038,0.2049659788608551,0.9331111907958984,285.02362060546875,284.95001220703125,299.4358215332031,296.4891357421875,298.1522827148437,297.17645263671875,285.026611328125,1.0,0.5192202925682068,0.6468026638031006,0.6468026638031006,1.0,1.0,-2.7501044273376465,1.1841214895248413,1.5659830570220947,0.5630576610565186,0.931111752986908,0.931111752986908,0.0,122.88577270507812,152.0,65183.97265625,0.0,1758.2752685546875,1.0,279.09942626953125,283.4118957519531,299.44696044921875,303.5870056152344,293.1499938964844,293.1499938964844,279.1499938964844,34509.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832482635974884,1.0,0.0,0.0,3.6082611083984375,3.6082844734191895,8.687387662575929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.5615234375,0.0,1476.2044677734375,1895.4371337890625,0.0,2771.56884765625,0.8970319032669067,1.0,0.0,3.0,1.0,0.0
