time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8271198868751526,0.3255015015602112,0.2948181331157684,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9063994884490968,0.431175172328949,0.4095824360847473,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8866854310035706,0.4040625095367431,0.2838219106197357,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8773988485336304,0.3916930854320526,0.3725847899913788,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7134074568748474,0.2051232755184173,0.9350839257240297,285.0111083984375,284.95001220703125,299.4639892578125,296.5035400390625,298.1654663085937,297.17889404296875,285.0096740722656,1.0,0.5247953534126282,0.6458321213722229,0.6458321213722229,1.0,1.0,-2.75640606880188,1.1863734722137451,1.5700327157974243,0.5639258623123169,0.9460711479187012,0.9460711479187012,0.0,130.08824157714844,170.0,65482.97265625,0.0,1801.6119384765625,1.0,279.1423034667969,283.3939819335937,299.4779663085937,303.67852783203125,293.1499938964844,293.1499938964844,278.8500061035156,33345.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305552005767822,1.0,0.0,0.0,3.682497024536133,3.682520866394043,9.0485309556243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.00390625,0.0,1549.5869140625,1895.4371337890625,0.0,2753.614501953125,0.9105597734451294,1.0,0.0,3.0,1.0,0.0
17754420,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8039273023605347,0.3252209722995758,0.2954259216785431,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8798525929450989,0.4320160448551178,0.4112376868724823,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8607722520828247,0.4041313230991363,0.2845281064510345,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8524073362350464,0.3921774625778198,0.3738931715488434,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.691841185092926,0.2049327790737152,0.9378548860549928,284.91754150390625,284.95001220703125,299.5201416015625,296.5321044921875,298.18682861328125,297.17547607421875,284.9197082519531,1.0,0.5364218354225159,0.6438911557197571,0.6438911557197571,1.0,1.0,-2.764883756637573,1.1889071464538574,1.5759766101837158,0.5647603869438171,0.865424394607544,0.865424394607544,0.0,146.3692626953125,188.0,66262.671875,0.0,1891.2869873046875,1.0,278.8574523925781,283.2846374511719,299.54559326171875,303.8717346191406,293.1499938964844,293.1499938964844,279.1499938964844,38256.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369322419166565,1.0,0.0,0.0,3.576632022857666,3.576655864715576,8.535752726857027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.3037109375,0.0,1469.60888671875,1895.4371337890625,0.0,2813.067138671875,0.8912330269813538,1.0,0.0,3.0,1.0,0.0
17754480,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8039273023605347,0.3252209722995758,0.2954259216785431,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8798525929450989,0.4320160448551178,0.4112376868724823,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8607722520828247,0.4041313230991363,0.2845281064510345,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8524073362350464,0.3921774625778198,0.3738931715488434,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.691841185092926,0.2049327790737152,0.9378548860549928,284.91754150390625,284.95001220703125,299.5201416015625,296.5321044921875,298.18682861328125,297.17547607421875,284.9197082519531,1.0,0.5364218354225159,0.6438911557197571,0.6438911557197571,1.0,1.0,-2.764883756637573,1.1889071464538574,1.5759766101837158,0.5647603869438171,0.865424394607544,0.865424394607544,0.0,146.3692626953125,188.0,66262.671875,0.0,1891.2869873046875,1.0,278.8574523925781,283.2846374511719,299.54559326171875,303.8717346191406,293.1499938964844,293.1499938964844,279.1499938964844,38256.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369322419166565,1.0,0.0,0.0,3.576632022857666,3.576655864715576,8.535752726857027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.3037109375,0.0,1469.60888671875,1895.4371337890625,0.0,2813.067138671875,0.8912330269813538,1.0,0.0,3.0,1.0,0.0
17754540,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7830947041511536,0.3257008790969848,0.2962721884250641,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8580721616744995,0.4335313141345978,0.4131164848804474,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8398492932319641,0.4049277007579803,0.2854081094264984,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8322663307189941,0.3932518064975738,0.3753789663314819,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6733574867248535,0.2050175815820694,0.9408919215202332,285.01983642578125,284.95001220703125,299.57598876953125,296.560302734375,298.2111511230469,297.1774597167969,285.0175476074219,1.0,0.5484457015991211,0.6419501900672913,0.6419501900672913,1.0,1.0,-2.774646043777466,1.1920313835144043,1.582614541053772,0.5657531023025513,0.968992292881012,0.968992292881012,0.0,163.333740234375,176.0,66075.328125,0.0,1986.7913818359373,1.0,279.1427917480469,283.3895263671875,299.5440368652344,303.7846069335937,293.1499938964844,293.1499938964844,278.8500061035156,32705.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303292393684387,1.0,0.0,0.0,3.72122859954834,3.721252679824829,9.239872724720044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.1669921875,0.0,1588.7352294921875,1895.4371337890625,0.0,2751.5107421875,0.9187050461769104,1.0,0.0,3.0,1.0,0.0
17754600,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7830947041511536,0.3257008790969848,0.2962721884250641,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8580721616744995,0.4335313141345978,0.4131164848804474,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8398492932319641,0.4049277007579803,0.2854081094264984,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8322663307189941,0.3932518064975738,0.3753789663314819,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6733574867248535,0.2050175815820694,0.9408919215202332,285.01983642578125,284.95001220703125,299.57598876953125,296.560302734375,298.2111511230469,297.1774597167969,285.0175476074219,1.0,0.5484457015991211,0.6419501900672913,0.6419501900672913,1.0,1.0,-2.774646043777466,1.1920313835144043,1.582614541053772,0.5657531023025513,0.968992292881012,0.968992292881012,0.0,163.333740234375,176.0,66075.328125,0.0,1986.7913818359373,1.0,279.1427917480469,283.3895263671875,299.5440368652344,303.7846069335937,293.1499938964844,293.1499938964844,278.8500061035156,32705.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303292393684387,1.0,0.0,0.0,3.72122859954834,3.721252679824829,9.239872724720044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.1669921875,0.0,1588.7352294921875,1895.4371337890625,0.0,2751.5107421875,0.9187050461769104,1.0,0.0,3.0,1.0,0.0
17754660,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7768351435661316,0.3252068758010864,0.2962808310985565,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8522282242774963,0.4342037439346313,0.4141978025436401,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8339005708694458,0.4047923982143402,0.2856620848178863,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8266768455505371,0.3935454189777374,0.3760911226272583,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.667831540107727,0.2046768218278885,0.9409857392311096,284.9054260253906,284.95001220703125,299.63153076171875,296.5881042480469,298.2309875488281,297.1725158691406,284.9078674316406,1.0,0.551500678062439,0.6398819088935852,0.6398819088935852,1.0,1.0,-2.7772433757781982,1.1916732788085938,1.5855700969696045,0.5650815963745117,0.8724024295806885,0.8724024295806885,0.0,168.89981079101562,164.0,66804.3359375,0.0,2017.290771484375,1.0,278.85711669921875,283.2628479003906,299.6052551269531,303.9721069335937,293.1499938964844,293.1499938964844,279.1499938964844,38338.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374283313751221,1.0,0.0,0.0,3.622650384902954,3.6226744651794434,8.756813940635766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.712890625,0.0,1520.3170166015625,1895.4371337890625,0.0,2817.697509765625,0.9013240337371826,1.0,0.0,3.0,1.0,0.0
17754720,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7768351435661316,0.3252068758010864,0.2962808310985565,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8522282242774963,0.4342037439346313,0.4141978025436401,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8339005708694458,0.4047923982143402,0.2856620848178863,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8266768455505371,0.3935454189777374,0.3760911226272583,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.667831540107727,0.2046768218278885,0.9409857392311096,284.9054260253906,284.95001220703125,299.63153076171875,296.5881042480469,298.2309875488281,297.1725158691406,284.9078674316406,1.0,0.551500678062439,0.6398819088935852,0.6398819088935852,1.0,1.0,-2.7772433757781982,1.1916732788085938,1.5855700969696045,0.5650815963745117,0.8724024295806885,0.8724024295806885,0.0,168.89981079101562,164.0,66804.3359375,0.0,2017.290771484375,1.0,278.85711669921875,283.2628479003906,299.6052551269531,303.9721069335937,293.1499938964844,293.1499938964844,279.1499938964844,38338.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374283313751221,1.0,0.0,0.0,3.622650384902954,3.6226744651794434,8.756813940635766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.712890625,0.0,1520.3170166015625,1895.4371337890625,0.0,2817.697509765625,0.9013240337371826,1.0,0.0,3.0,1.0,0.0
17754780,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.779676616191864,0.32571941614151,0.29637610912323,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8558462262153625,0.4357310533523559,0.4152835011482239,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8368759155273438,0.4055919945240021,0.2859437465667724,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8298116326332092,0.3946066200733185,0.3767589628696441,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6700896620750427,0.2047684490680694,0.9402655959129332,285.01171875,284.95001220703125,299.68670654296875,296.61553955078125,298.2548522949219,297.17498779296875,285.0093994140625,1.0,0.5500102639198303,0.6378136277198792,0.6378136277198792,1.0,1.0,-2.778932809829712,1.190901279449463,1.588031530380249,0.5639492869377136,0.9726110100746156,0.9726110100746156,0.0,166.51954650878906,152.0,66399.4140625,0.0,2008.7396240234373,1.0,279.14306640625,283.37469482421875,299.5980834960937,303.8647766113281,293.1499938964844,293.1499938964844,278.8500061035156,33036.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305248022079468,1.0,0.0,0.0,3.752743721008301,3.752768278121948,9.397040798830858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.44921875,0.0,1627.711181640625,1895.4371337890625,0.0,2753.33154296875,0.9260271191596984,1.0,0.0,3.0,1.0,0.0
17754840,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.779676616191864,0.32571941614151,0.29637610912323,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8558462262153625,0.4357310533523559,0.4152835011482239,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8368759155273438,0.4055919945240021,0.2859437465667724,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8298116326332092,0.3946066200733185,0.3767589628696441,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6700896620750427,0.2047684490680694,0.9402655959129332,285.01171875,284.95001220703125,299.68670654296875,296.61553955078125,298.2548522949219,297.17498779296875,285.0093994140625,1.0,0.5500102639198303,0.6378136277198792,0.6378136277198792,1.0,1.0,-2.778932809829712,1.190901279449463,1.588031530380249,0.5639492869377136,0.9726110100746156,0.9726110100746156,0.0,166.51954650878906,152.0,66399.4140625,0.0,2008.7396240234373,1.0,279.14306640625,283.37469482421875,299.5980834960937,303.8647766113281,293.1499938964844,293.1499938964844,278.8500061035156,33036.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305248022079468,1.0,0.0,0.0,3.752743721008301,3.752768278121948,9.397040798830858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.44921875,0.0,1627.711181640625,1895.4371337890625,0.0,2753.33154296875,0.9260271191596984,1.0,0.0,3.0,1.0,0.0
17754900,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7830836176872253,0.3256320655345917,0.2964187860488891,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8597664833068848,0.4362123310565948,0.4158260524272918,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8403326869010925,0.4056684970855713,0.2860831320285797,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8333081603050232,0.3948785662651062,0.3770919442176819,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6729809045791626,0.2047080546617508,0.939903438091278,284.8703308105469,284.95001220703125,299.71417236328125,296.62908935546875,298.26544189453125,297.1741027832031,284.8656921386719,1.0,0.5482370257377625,0.6367794871330261,0.6367794871330261,1.0,1.0,-2.7797739505767822,1.1904886960983276,1.589285135269165,0.5634508728981018,0.8766635656356812,0.8766635656356812,0.0,163.6591339111328,152.0,67292.109375,0.0,1996.5321044921875,1.0,278.8953857421875,283.2167358398437,299.6583251953125,304.10321044921875,293.1499938964844,293.1499938964844,278.8500061035156,37165.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360617160797119,1.0,0.0,0.0,3.7272775173187256,3.7273025512695312,9.269936072087148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.9404296875,0.0,1629.7611083984375,1895.4371337890625,0.0,2804.94287109375,0.9211944341659546,1.0,0.0,3.0,1.0,0.0
17754960,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7867075204849243,0.3253887295722961,0.2960835695266723,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8640769720077515,0.4365755915641784,0.4160332381725311,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8440930247306824,0.4055811464786529,0.2859359979629516,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8371254205703735,0.3950009644031524,0.3770942389965057,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6761612296104431,0.2045691460371017,0.9387085437774658,284.9002380371094,284.95001220703125,299.7415466308594,296.6425170898437,298.275146484375,297.1717834472656,284.9028625488281,1.0,0.5458608269691467,0.6358420848846436,0.6358420848846436,1.0,1.0,-2.7780120372772217,1.1889381408691406,1.5890740156173706,0.5623606443405151,0.8730605840682983,0.8730605840682983,0.0,160.33602905273438,140.0,67012.2890625,0.0,1977.976318359375,1.0,278.8572082519531,283.2528991699219,299.6565856933594,304.039306640625,293.1499938964844,293.1499938964844,279.1499938964844,38643.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369342088699341,1.0,0.0,0.0,3.641996383666992,3.64202094078064,8.850591939335573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.5703125,0.0,1544.020751953125,1895.4371337890625,0.0,2813.08544921875,0.9058196544647216,1.0,0.0,3.0,1.0,0.0
17755020,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7923988699913025,0.325681209564209,0.2959153354167938,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8706405162811279,0.4375070929527282,0.4164750277996063,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.849920928478241,0.406018316745758,0.285914808511734,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8429421186447144,0.3955812156200409,0.3772423565387726,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6810949444770813,0.2046657502651214,0.9376853704452516,285.0288391113281,284.95001220703125,299.7720642089844,296.6574401855469,298.2885131835937,297.17352294921875,285.0294494628906,1.0,0.5427790880203247,0.6347922086715698,0.6347922086715698,1.0,1.0,-2.7772581577301025,1.1877812147140503,1.5894770622253418,0.561346709728241,0.9655138850212096,0.9655138850212096,0.0,155.66339111328125,140.0,66373.9921875,0.0,1954.6571044921875,1.0,279.1117858886719,283.3898620605469,299.62481689453125,303.8517761230469,293.1499938964844,293.1499938964844,279.1499938964844,33586.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307181000709534,1.0,0.0,0.0,3.7063238620758057,3.706348180770874,9.166004133476236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.0234375,0.0,1578.40185546875,1895.4371337890625,0.0,2755.1318359375,0.9176406264305116,1.0,0.0,3.0,1.0,0.0
17755080,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7982890605926514,0.3260278105735779,0.2960587441921234,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8773057460784912,0.4383687078952789,0.4170964956283569,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8559386730194092,0.4064829051494598,0.2861045300960541,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8488855957984924,0.3961491286754608,0.377592384815216,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6861813068389893,0.204828143119812,0.9375056028366088,285.0110778808594,284.95001220703125,299.7959899902344,296.6690673828125,298.2997131347656,297.1761474609375,285.0088806152344,1.0,0.5402013659477234,0.6339673399925232,0.6339673399925232,1.0,1.0,-2.778608798980713,1.1877620220184326,1.5908467769622805,0.5610392093658447,0.97467303276062,0.97467303276062,0.0,151.36476135253906,128.0,66560.1484375,0.0,1936.4361572265625,1.0,279.1431884765625,283.3695983886719,299.6498107910156,303.92791748046875,293.1499938964844,293.1499938964844,278.8500061035156,33177.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296655416488647,1.0,0.0,0.0,3.76629376411438,3.7663183212280273,9.46502268561744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.580078125,0.0,1644.6502685546875,1895.4371337890625,0.0,2745.33251953125,0.9291890859603882,1.0,0.0,3.0,1.0,0.0
17755140,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8120077848434448,0.325780302286148,0.2957072556018829,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8935364484786987,0.439446210861206,0.4179347455501556,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8706516623497009,0.4065429270267486,0.2860400974750519,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8635080456733704,0.3966010212898254,0.3778387904167175,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6984952092170715,0.2047757804393768,0.9359402060508728,284.9001770019531,284.95001220703125,299.8500061035156,296.6951599121094,298.32037353515625,297.1743469238281,284.90289306640625,1.0,0.533657968044281,0.6320925354957581,0.6320925354957581,1.0,1.0,-2.777538061141968,1.1857668161392212,1.5917712450027466,0.5594340562820435,0.8752694129943848,0.8752694129943848,0.0,141.43032836914062,116.0,67170.84375,0.0,1887.7025146484373,1.0,278.8568420410156,283.2483825683594,299.7084350585937,304.10174560546875,293.1499938964844,293.1499938964844,279.1499938964844,38694.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835925817489624,1.0,0.0,0.0,3.6539015769958496,3.653926134109497,8.908549489206052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.521484375,0.0,1557.69287109375,1895.4371337890625,0.0,2803.6748046875,0.9085622429847716,1.0,0.0,3.0,1.0,0.0
17755200,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8120077848434448,0.325780302286148,0.2957072556018829,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8935364484786987,0.439446210861206,0.4179347455501556,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8706516623497009,0.4065429270267486,0.2860400974750519,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8635080456733704,0.3966010212898254,0.3778387904167175,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6984952092170715,0.2047757804393768,0.9359402060508728,284.9001770019531,284.95001220703125,299.8500061035156,296.6951599121094,298.32037353515625,297.1743469238281,284.90289306640625,1.0,0.533657968044281,0.6320925354957581,0.6320925354957581,1.0,1.0,-2.777538061141968,1.1857668161392212,1.5917712450027466,0.5594340562820435,0.8752694129943848,0.8752694129943848,0.0,141.43032836914062,116.0,67170.84375,0.0,1887.7025146484373,1.0,278.8568420410156,283.2483825683594,299.7084350585937,304.10174560546875,293.1499938964844,293.1499938964844,279.1499938964844,38694.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835925817489624,1.0,0.0,0.0,3.6539015769958496,3.653926134109497,8.908549489206052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.521484375,0.0,1557.69287109375,1895.4371337890625,0.0,2803.6748046875,0.9085622429847716,1.0,0.0,3.0,1.0,0.0
17755260,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8237176537513733,0.3244338631629944,0.2943015098571777,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9089788794517516,0.4392316937446594,0.4175804555416107,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8845795392990112,0.405413955450058,0.2851170599460602,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8773268461227417,0.3956359028816223,0.3768052756786346,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7085839509963989,0.202795997262001,0.927201807498932,284.9972229003906,284.95001220703125,299.9037780761719,296.720947265625,298.3323059082031,297.1583557128906,284.99432373046875,1.0,0.5257190465927124,0.630316436290741,0.630316436290741,1.0,1.0,-2.762580633163452,1.177404284477234,1.5851762294769287,0.5545832514762878,0.9641335606575012,0.9641335606575012,0.0,132.22923278808594,104.0,66358.1796875,0.0,1821.13720703125,1.0,279.14324951171875,283.3568420410156,299.6993713378906,303.9745178222656,293.1499938964844,293.1499938964844,278.8500061035156,33608.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283024430274963,1.0,0.0,0.0,3.766531467437744,3.76655626296997,9.466217534281895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.89453125,0.0,1648.2574462890625,1895.4371337890625,0.0,2732.6484375,0.9294371008872986,1.0,0.0,3.0,1.0,0.0
17755320,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8237176537513733,0.3244338631629944,0.2943015098571777,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9089788794517516,0.4392316937446594,0.4175804555416107,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8845795392990112,0.405413955450058,0.2851170599460602,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8773268461227417,0.3956359028816223,0.3768052756786346,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7085839509963989,0.202795997262001,0.927201807498932,284.9972229003906,284.95001220703125,299.9037780761719,296.720947265625,298.3323059082031,297.1583557128906,284.99432373046875,1.0,0.5257190465927124,0.630316436290741,0.630316436290741,1.0,1.0,-2.762580633163452,1.177404284477234,1.5851762294769287,0.5545832514762878,0.9641335606575012,0.9641335606575012,0.0,132.22923278808594,104.0,66358.1796875,0.0,1821.13720703125,1.0,279.14324951171875,283.3568420410156,299.6993713378906,303.9745178222656,293.1499938964844,293.1499938964844,278.8500061035156,33608.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283024430274963,1.0,0.0,0.0,3.766531467437744,3.76655626296997,9.466217534281895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.89453125,0.0,1648.2574462890625,1895.4371337890625,0.0,2732.6484375,0.9294371008872986,1.0,0.0,3.0,1.0,0.0
17755380,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8389156460762024,0.3232704699039459,0.2929303050041199,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9310092329978944,0.4392078220844269,0.4171980321407318,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.903014838695526,0.4044581651687622,0.2841964364051819,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8956879377365112,0.3949258923530578,0.37576425075531,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7212026715278625,0.2013129889965057,0.9183922410011292,284.8934020996094,284.95001220703125,299.9574890136719,296.7465515136719,298.34674072265625,297.1469116210937,284.8960876464844,1.0,0.5169715881347656,0.6285403966903687,0.6285403966903687,1.0,1.0,-2.747528076171875,1.1690162420272827,1.5785119533538818,0.549560010433197,0.8607355356216431,0.8607355356216431,0.0,121.88630676269533,92.0,66485.7265625,0.0,1749.7720947265625,1.0,278.8570251464844,283.25048828125,299.7522888183594,304.1087951660156,293.1499938964844,293.1499938964844,279.1499938964844,39498.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330370783805847,1.0,0.0,0.0,3.6150169372558594,3.615041255950928,8.719949278201966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.3623046875,0.0,1520.5172119140625,1895.4371337890625,0.0,2776.73583984375,0.9006623029708862,1.0,0.0,3.0,1.0,0.0
17755440,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8389156460762024,0.3232704699039459,0.2929303050041199,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9310092329978944,0.4392078220844269,0.4171980321407318,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.903014838695526,0.4044581651687622,0.2841964364051819,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8956879377365112,0.3949258923530578,0.37576425075531,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7212026715278625,0.2013129889965057,0.9183922410011292,284.8934020996094,284.95001220703125,299.9574890136719,296.7465515136719,298.34674072265625,297.1469116210937,284.8960876464844,1.0,0.5169715881347656,0.6285403966903687,0.6285403966903687,1.0,1.0,-2.747528076171875,1.1690162420272827,1.5785119533538818,0.549560010433197,0.8607355356216431,0.8607355356216431,0.0,121.88630676269533,92.0,66485.7265625,0.0,1749.7720947265625,1.0,278.8570251464844,283.25048828125,299.7522888183594,304.1087951660156,293.1499938964844,293.1499938964844,279.1499938964844,39498.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330370783805847,1.0,0.0,0.0,3.6150169372558594,3.615041255950928,8.719949278201966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.3623046875,0.0,1520.5172119140625,1895.4371337890625,0.0,2776.73583984375,0.9006623029708862,1.0,0.0,3.0,1.0,0.0
17755500,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8490968942642212,0.3232899904251098,0.2924679815769195,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9452692270278932,0.4397480487823486,0.4172246158123016,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9158343076705932,0.4045627415180206,0.283901184797287,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9078285098075868,0.3950811326503753,0.3754489719867706,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7292452454566956,0.2009389698505401,0.9149206280708312,285.0159606933594,284.95001220703125,299.9843139648437,296.7593078613281,298.3571472167969,297.14666748046875,285.0189819335937,1.0,0.5124937891960144,0.6276523470878601,0.6276523470878601,1.0,1.0,-2.742091655731201,1.1657978296279907,1.5762939453125,0.5474636554718018,0.9434052109718324,0.9434052109718324,0.0,116.169189453125,92.0,65699.140625,0.0,1714.922119140625,1.0,279.101318359375,283.38555908203125,299.7192077636719,303.9034118652344,293.1499938964844,293.1499938964844,279.1499938964844,34491.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264500498771667,1.0,0.0,0.0,3.660407781600952,3.6604316234588623,8.9403022229817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.4384765625,0.0,1533.4608154296875,1895.4371337890625,0.0,2715.42431640625,0.908476710319519,1.0,0.0,3.0,1.0,0.0
17755560,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622801303863525,0.3235177099704742,0.2924012541770935,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.961961269378662,0.4405008256435394,0.4176390171051025,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.932855486869812,0.4048882126808166,0.2839109897613525,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9243894815444946,0.395447701215744,0.3754971623420715,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7394484877586365,0.2007489204406738,0.912626326084137,284.9993896484375,284.95001220703125,300.0111389160156,296.77203369140625,298.36920166015625,297.1488952636719,284.99737548828125,1.0,0.5081161856651306,0.6269760131835938,0.6269760131835938,1.0,1.0,-2.739818811416626,1.1641935110092163,1.57562518119812,0.5463102459907532,0.9526808261871338,0.9526808261871338,0.0,110.01585388183594,80.0,65810.71875,0.0,1682.815185546875,1.0,279.1426696777344,283.3658447265625,299.7456970214844,303.9803466796875,293.1499938964844,293.1499938964844,278.8500061035156,33630.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242983222007751,1.0,0.0,0.0,3.726267099380493,3.7262914180755615,9.264910545425664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.8203125,0.0,1601.5836181640625,1895.4371337890625,0.0,2695.435791015625,0.9205505847930908,1.0,0.0,3.0,1.0,0.0
17755620,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8929755687713623,0.3230717778205871,0.2917602956295013,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.993304431438446,0.4412517547607422,0.4180546998977661,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9689105749130248,0.4046921133995056,0.2835786342620849,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9614534974098206,0.3954955041408539,0.3752420544624328,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7637020945549011,0.2001377046108245,0.9079498648643494,284.9036560058594,284.95001220703125,300.064697265625,296.7973937988281,298.3893127441406,297.1466369628906,284.90606689453125,1.0,0.4992863833904266,0.625623345375061,0.625623345375061,1.0,1.0,-2.7332262992858887,1.1600383520126345,1.5731879472732544,0.5436289310455322,0.8603049516677856,0.8603049516677856,0.0,98.18028259277344,98.0,66175.9609375,0.0,1617.9930419921875,1.0,278.85723876953125,283.26220703125,299.8046875,304.1368713378906,293.1499938964844,293.1499938964844,279.1499938964844,39054.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293939232826233,1.0,0.0,0.0,3.5894150733947754,3.5894391536712646,8.596876455158053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.3095703125,0.0,1489.2799072265625,1895.4371337890625,0.0,2742.8046875,0.8946963548660278,1.0,0.0,3.0,1.0,0.0
17755680,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8929755687713623,0.3230717778205871,0.2917602956295013,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.993304431438446,0.4412517547607422,0.4180546998977661,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9689105749130248,0.4046921133995056,0.2835786342620849,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9614534974098206,0.3954955041408539,0.3752420544624328,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7637020945549011,0.2001377046108245,0.9079498648643494,284.9036560058594,284.95001220703125,300.064697265625,296.7973937988281,298.3893127441406,297.1466369628906,284.90606689453125,1.0,0.4992863833904266,0.625623345375061,0.625623345375061,1.0,1.0,-2.7332262992858887,1.1600383520126345,1.5731879472732544,0.5436289310455322,0.8603049516677856,0.8603049516677856,0.0,98.18028259277344,98.0,66175.9609375,0.0,1617.9930419921875,1.0,278.85723876953125,283.26220703125,299.8046875,304.1368713378906,293.1499938964844,293.1499938964844,279.1499938964844,39054.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293939232826233,1.0,0.0,0.0,3.5894150733947754,3.5894391536712646,8.596876455158053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.3095703125,0.0,1489.2799072265625,1895.4371337890625,0.0,2742.8046875,0.8946963548660278,1.0,0.0,3.0,1.0,0.0
17755740,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8950780630111694,0.3235675990581512,0.291954904794693,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9956243634223938,0.4428978264331817,0.4193461537361145,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9712100625038148,0.4054304659366607,0.2838941812515259,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.963983714580536,0.3963374495506286,0.3757984042167663,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7649345397949219,0.200037196278572,0.906745195388794,285.0091857910156,284.95001220703125,300.11822509765625,296.8226013183594,298.4143981933594,297.15252685546875,285.00701904296875,1.0,0.4998821020126343,0.6242707371711731,0.6242707371711731,1.0,1.0,-2.7345988750457764,1.159583568572998,1.5750153064727783,0.542628824710846,0.9581960439682008,0.9581960439682008,0.0,97.61165618896484,116.0,65758.2578125,0.0,1617.33740234375,1.0,279.1427917480469,283.37322998046875,299.8003234863281,304.0279846191406,293.1499938964844,293.1499938964844,278.8500061035156,33180.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215007185935974,1.0,0.0,0.0,3.717251539230346,3.717275619506836,9.220132710652252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.32421875,0.0,1587.8031005859375,1895.4371337890625,0.0,2669.478271484375,0.9181128740310668,1.0,0.0,3.0,1.0,0.0
17755800,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8950780630111694,0.3235675990581512,0.291954904794693,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9956243634223938,0.4428978264331817,0.4193461537361145,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9712100625038148,0.4054304659366607,0.2838941812515259,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.963983714580536,0.3963374495506286,0.3757984042167663,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7649345397949219,0.200037196278572,0.906745195388794,285.0091857910156,284.95001220703125,300.11822509765625,296.8226013183594,298.4143981933594,297.15252685546875,285.00701904296875,1.0,0.4998821020126343,0.6242707371711731,0.6242707371711731,1.0,1.0,-2.7345988750457764,1.159583568572998,1.5750153064727783,0.542628824710846,0.9581960439682008,0.9581960439682008,0.0,97.61165618896484,116.0,65758.2578125,0.0,1617.33740234375,1.0,279.1427917480469,283.37322998046875,299.8003234863281,304.0279846191406,293.1499938964844,293.1499938964844,278.8500061035156,33180.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215007185935974,1.0,0.0,0.0,3.717251539230346,3.717275619506836,9.220132710652252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.32421875,0.0,1587.8031005859375,1895.4371337890625,0.0,2669.478271484375,0.9181128740310668,1.0,0.0,3.0,1.0,0.0
17755860,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8738992810249329,0.32307168841362,0.2920445501804352,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9772369861602784,0.4437214434146881,0.4206418991088867,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9479815363883972,0.4052567183971405,0.2841779589653015,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9401476979255676,0.3964184820652008,0.3763875961303711,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7475512623786926,0.1995724439620971,0.9066198468208312,284.9078369140625,284.95001220703125,300.1717224121094,296.8476867675781,298.4346923828125,297.1505432128906,284.910400390625,1.0,0.5054817795753479,0.6226865649223328,0.6226865649223328,1.0,1.0,-2.7371666431427,1.159447193145752,1.5777195692062378,0.5418742895126343,0.8672381639480591,0.8672381639480591,0.0,105.0807647705078,134.0,66394.75,0.0,1655.907470703125,1.0,278.8572082519531,283.2605285644531,299.86041259765625,304.2040405273437,293.1499938964844,293.1499938964844,279.1499938964844,38567.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277018666267395,1.0,0.0,0.0,3.6025521755218506,3.6025760173797607,8.659919217279821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.880859375,0.0,1499.97998046875,1895.4371337890625,0.0,2727.06298828125,0.8971741795539856,1.0,0.0,3.0,1.0,0.0
17755920,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8738992810249329,0.32307168841362,0.2920445501804352,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9772369861602784,0.4437214434146881,0.4206418991088867,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9479815363883972,0.4052567183971405,0.2841779589653015,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9401476979255676,0.3964184820652008,0.3763875961303711,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7475512623786926,0.1995724439620971,0.9066198468208312,284.9078369140625,284.95001220703125,300.1717224121094,296.8476867675781,298.4346923828125,297.1505432128906,284.910400390625,1.0,0.5054817795753479,0.6226865649223328,0.6226865649223328,1.0,1.0,-2.7371666431427,1.159447193145752,1.5777195692062378,0.5418742895126343,0.8672381639480591,0.8672381639480591,0.0,105.0807647705078,134.0,66394.75,0.0,1655.907470703125,1.0,278.8572082519531,283.2605285644531,299.86041259765625,304.2040405273437,293.1499938964844,293.1499938964844,279.1499938964844,38567.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277018666267395,1.0,0.0,0.0,3.6025521755218506,3.6025760173797607,8.659919217279821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.880859375,0.0,1499.97998046875,1895.4371337890625,0.0,2727.06298828125,0.8971741795539856,1.0,0.0,3.0,1.0,0.0
17755980,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8482773303985596,0.3233717083930969,0.2925283014774322,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9484663009643556,0.4453215301036834,0.422367662191391,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9157804846763612,0.4058750569820404,0.2847711443901062,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.908411145210266,0.3971343636512756,0.3773214221000671,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7267125844955444,0.1994205713272094,0.907571017742157,285.0150756835937,284.95001220703125,300.22515869140625,296.8726501464844,298.4588928222656,297.1552734375,285.0128173828125,1.0,0.5140647888183594,0.6211023330688477,0.6211023330688477,1.0,1.0,-2.742792844772339,1.1607189178466797,1.5820739269256592,0.541672945022583,0.969803750514984,0.969803750514984,0.0,116.59945678710938,152.0,66083.5546875,0.0,1718.0076904296875,1.0,279.1429443359375,283.37115478515625,299.8546142578125,304.1029052734375,293.1499938964844,293.1499938964844,278.8500061035156,32940.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206931352615356,1.0,0.0,0.0,3.7378571033477774,3.737881422042847,9.322635037278816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.05859375,0.0,1609.686767578125,1895.4371337890625,0.0,2661.9921875,0.9226115942001344,1.0,0.0,3.0,1.0,0.0
17756040,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8482773303985596,0.3233717083930969,0.2925283014774322,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9484663009643556,0.4453215301036834,0.422367662191391,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9157804846763612,0.4058750569820404,0.2847711443901062,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.908411145210266,0.3971343636512756,0.3773214221000671,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7267125844955444,0.1994205713272094,0.907571017742157,285.0150756835937,284.95001220703125,300.22515869140625,296.8726501464844,298.4588928222656,297.1552734375,285.0128173828125,1.0,0.5140647888183594,0.6211023330688477,0.6211023330688477,1.0,1.0,-2.742792844772339,1.1607189178466797,1.5820739269256592,0.541672945022583,0.969803750514984,0.969803750514984,0.0,116.59945678710938,152.0,66083.5546875,0.0,1718.0076904296875,1.0,279.1429443359375,283.37115478515625,299.8546142578125,304.1029052734375,293.1499938964844,293.1499938964844,278.8500061035156,32940.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206931352615356,1.0,0.0,0.0,3.7378571033477774,3.737881422042847,9.322635037278816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.05859375,0.0,1609.686767578125,1895.4371337890625,0.0,2661.9921875,0.9226115942001344,1.0,0.0,3.0,1.0,0.0
17756100,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8357341289520264,0.3230896294116974,0.2927819490432739,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9320601224899292,0.4457917511463165,0.4232978820800781,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9003943204879761,0.4057910740375519,0.2850951850414276,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8937975764274597,0.3971549570560455,0.3778230547904968,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7160220742225647,0.1991873532533645,0.9083145260810852,284.8749084472656,284.95001220703125,300.2518615722656,296.88507080078125,298.4691772460937,297.154541015625,284.8702087402344,1.0,0.5190944075584412,0.6203102469444275,0.6203102469444275,1.0,1.0,-2.746105670928955,1.1615629196166992,1.5845428705215454,0.5417600870132446,0.8760764002799988,0.8760764002799988,0.0,123.50745391845705,152.0,67020.5234375,0.0,1755.273681640625,1.0,278.8956604003906,283.2135314941406,299.9150085449219,304.3446350097656,293.1499938964844,293.1499938964844,278.8500061035156,37013.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263674378395081,1.0,0.0,0.0,3.715360164642334,3.715384960174561,9.210752978106028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.763671875,0.0,1614.8275146484375,1895.4371337890625,0.0,2714.65673828125,0.918443202972412,1.0,0.0,3.0,1.0,0.0
17756160,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.822869062423706,0.3226157426834106,0.292668730020523,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9148781895637512,0.4461034536361694,0.4239089787006378,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8852941989898682,0.4055178761482239,0.2851479053497314,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8789487481117249,0.3969944715499878,0.3780072927474975,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7040386199951172,0.1988425999879837,0.9083346128463744,284.9046936035156,284.95001220703125,300.2785339355469,296.8974609375,298.4781799316406,297.15191650390625,284.9073791503906,1.0,0.524316132068634,0.6194255948066711,0.6194255948066711,1.0,1.0,-2.7470147609710693,1.1612255573272705,1.5857892036437988,0.5411666631698608,0.8738794922828674,0.8738794922828674,0.0,131.2606201171875,170.0,66805.6171875,0.0,1792.95068359375,1.0,278.8572998046875,283.2488708496094,299.9129333496094,304.2844543457031,293.1499938964844,293.1499938964844,279.1499938964844,38435.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274213075637817,1.0,0.0,0.0,3.6342952251434326,3.634319543838501,8.813202043711499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.162109375,0.0,1533.912353515625,1895.4371337890625,0.0,2724.453857421875,0.9039763808250428,1.0,0.0,3.0,1.0,0.0
