time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8078890442848206,0.3226428627967834,0.2928121089935303,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8969545960426331,0.4470860362052917,0.4249781370162964,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8683964014053345,0.4057854413986206,0.2854303419589996,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8623799681663513,0.3972907364368438,0.3784643411636352,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.6898528337478638,0.1986510902643203,0.908830225467682,285.0341491699219,284.95001220703125,300.31268310546875,296.9132995605469,298.49285888671875,297.1539001464844,285.0327453613281,1.0,0.5313336849212646,0.6182932257652283,0.6182932257652283,1.0,1.0,-2.7499496936798096,1.1616098880767822,1.5883398056030271,0.5407118797302246,0.972956657409668,0.972956657409668,0.0,141.41790771484375,170.0,66290.6328125,0.0,1845.0279541015625,1.0,279.1217041015625,283.3829040527344,299.8834228515625,304.11492919921875,293.1499938964844,293.1499938964844,279.1499938964844,33035.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210559487342834,1.0,0.0,0.0,3.718751192092896,3.718775510787964,9.227574651049508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.6884765625,0.0,1588.4112548828125,1895.4371337890625,0.0,2665.35498046875,0.9195269346237184,1.0,0.0,3.0,1.0,0.0
17756280,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7999991178512573,0.3227089941501617,0.2931044995784759,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8884157538414001,0.4476940035820007,0.4257877171039581,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8601725101470947,0.4059968590736389,0.2857535481452942,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8543209433555603,0.3975107371807098,0.3789061903953552,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.682774543762207,0.1985793560743332,0.9095761179924012,285.016845703125,284.95001220703125,300.3318786621094,296.92218017578125,298.50152587890625,297.1557006835937,285.0146179199219,1.0,0.5354568958282471,0.6176562309265137,0.6176562309265137,1.0,1.0,-2.753089427947998,1.1625006198883057,1.5905886888504028,0.5408288240432739,0.9795897006988524,0.9795897006988524,0.0,147.17425537109375,188.0,66476.078125,0.0,1876.870361328125,1.0,279.1431884765625,283.3642883300781,299.90533447265625,304.1800231933594,293.1499938964844,293.1499938964844,278.8500061035156,32959.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206445574760437,1.0,0.0,0.0,3.76638126373291,3.7664060592651367,9.465463222113612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.2529296875,0.0,1643.069091796875,1895.4371337890625,0.0,2661.54150390625,0.9290757179260254,1.0,0.0,3.0,1.0,0.0
17756340,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7782605290412903,0.3218324780464172,0.2932266891002655,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8655330538749695,0.4484343230724334,0.4274075031280517,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8384717106819153,0.4055677950382232,0.286152571439743,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8331136703491211,0.3972418010234833,0.3795660436153412,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6638295650482178,0.1979046911001205,0.9103996753692628,284.90167236328125,284.95001220703125,300.3851928710937,296.94677734375,298.52020263671875,297.1517333984375,284.904541015625,1.0,0.547012209892273,0.6158868670463562,0.6158868670463562,1.0,1.0,-2.75745153427124,1.1629397869110107,1.594511866569519,0.5401880145072937,0.8800247311592102,0.8800247311592102,0.0,164.47271728515625,176.0,67221.6484375,0.0,1964.954345703125,1.0,278.8568115234375,283.2371826171875,299.9626770019531,304.36187744140625,293.1499938964844,293.1499938964844,279.1499938964844,38450.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274401426315308,1.0,0.0,0.0,3.665910005569458,3.6659345626831055,8.967199960352445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.5380859375,0.0,1569.359619140625,1895.4371337890625,0.0,2724.62890625,0.9110170602798462,1.0,0.0,3.0,1.0,0.0
17756400,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7782605290412903,0.3218324780464172,0.2932266891002655,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8655330538749695,0.4484343230724334,0.4274075031280517,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8384717106819153,0.4055677950382232,0.286152571439743,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8331136703491211,0.3972418010234833,0.3795660436153412,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6638295650482178,0.1979046911001205,0.9103996753692628,284.90167236328125,284.95001220703125,300.3851928710937,296.94677734375,298.52020263671875,297.1517333984375,284.904541015625,1.0,0.547012209892273,0.6158868670463562,0.6158868670463562,1.0,1.0,-2.75745153427124,1.1629397869110107,1.594511866569519,0.5401880145072937,0.8800247311592102,0.8800247311592102,0.0,164.47271728515625,176.0,67221.6484375,0.0,1964.954345703125,1.0,278.8568115234375,283.2371826171875,299.9626770019531,304.36187744140625,293.1499938964844,293.1499938964844,279.1499938964844,38450.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274401426315308,1.0,0.0,0.0,3.665910005569458,3.6659345626831055,8.967199960352445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.5380859375,0.0,1569.359619140625,1895.4371337890625,0.0,2724.62890625,0.9110170602798462,1.0,0.0,3.0,1.0,0.0
17756460,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7725872993469238,0.3219067752361297,0.2932111918926239,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8603333234786987,0.4500235617160797,0.4288429021835327,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8331001400947571,0.4060601890087127,0.2864338755607605,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8278285264968872,0.3977091610431671,0.379970371723175,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6586698889732361,0.1975962668657302,0.9093381762504578,285.0146789550781,284.95001220703125,300.4384765625,296.97125244140625,298.54315185546875,297.1554870605469,285.0122985839844,1.0,0.5496553182601929,0.6141190528869629,0.6141190528869629,1.0,1.0,-2.758705139160156,1.1619460582733154,1.5967592000961304,0.5386898517608643,0.9849953651428224,0.9849953651428224,0.0,169.56103515625,164.0,66767.6328125,0.0,1990.876953125,1.0,279.14337158203125,283.3549194335937,299.95379638671875,304.25054931640625,293.1499938964844,293.1499938964844,278.8500061035156,33120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205559253692627,1.0,0.0,0.0,3.791582107543945,3.791607141494751,9.59255316956842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.7802734375,0.0,1674.08349609375,1895.4371337890625,0.0,2660.720703125,0.9348686933517456,1.0,0.0,3.0,1.0,0.0
17756520,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7725872993469238,0.3219067752361297,0.2932111918926239,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8603333234786987,0.4500235617160797,0.4288429021835327,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8331001400947571,0.4060601890087127,0.2864338755607605,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8278285264968872,0.3977091610431671,0.379970371723175,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6586698889732361,0.1975962668657302,0.9093381762504578,285.0146789550781,284.95001220703125,300.4384765625,296.97125244140625,298.54315185546875,297.1554870605469,285.0122985839844,1.0,0.5496553182601929,0.6141190528869629,0.6141190528869629,1.0,1.0,-2.758705139160156,1.1619460582733154,1.5967592000961304,0.5386898517608643,0.9849953651428224,0.9849953651428224,0.0,169.56103515625,164.0,66767.6328125,0.0,1990.876953125,1.0,279.14337158203125,283.3549194335937,299.95379638671875,304.25054931640625,293.1499938964844,293.1499938964844,278.8500061035156,33120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205559253692627,1.0,0.0,0.0,3.791582107543945,3.791607141494751,9.59255316956842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.7802734375,0.0,1674.08349609375,1895.4371337890625,0.0,2660.720703125,0.9348686933517456,1.0,0.0,3.0,1.0,0.0
17756580,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7742844820022583,0.3211571276187897,0.2927005290985107,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8632961511611938,0.4508509635925293,0.4297704398632049,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8351662755012512,0.4057640731334686,0.2863492369651794,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8299078941345215,0.3975014686584472,0.3799098134040832,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6598955988883972,0.1970013082027435,0.9067974090576172,284.8954467773437,284.95001220703125,300.4917297363281,296.9956359863281,298.5619201660156,297.152587890625,284.8983459472656,1.0,0.5477802753448486,0.6123511791229248,0.6123511791229248,1.0,1.0,-2.755986213684082,1.1590946912765503,1.5968916416168213,0.536316990852356,0.8795158863067627,0.8795158863067627,0.0,167.4976806640625,152.0,67348.859375,0.0,1976.86279296875,1.0,278.8566589355469,283.226806640625,300.00927734375,304.4208068847656,293.1499938964844,293.1499938964844,279.1499938964844,38769.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268934488296509,1.0,0.0,0.0,3.681183099746704,3.68120789527893,9.042075816978468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.875,0.0,1589.0364990234375,1895.4371337890625,0.0,2719.546142578125,0.9146149158477784,1.0,0.0,3.0,1.0,0.0
17756640,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7742844820022583,0.3211571276187897,0.2927005290985107,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8632961511611938,0.4508509635925293,0.4297704398632049,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8351662755012512,0.4057640731334686,0.2863492369651794,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8299078941345215,0.3975014686584472,0.3799098134040832,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6598955988883972,0.1970013082027435,0.9067974090576172,284.8954467773437,284.95001220703125,300.4917297363281,296.9956359863281,298.5619201660156,297.152587890625,284.8983459472656,1.0,0.5477802753448486,0.6123511791229248,0.6123511791229248,1.0,1.0,-2.755986213684082,1.1590946912765503,1.5968916416168213,0.536316990852356,0.8795158863067627,0.8795158863067627,0.0,167.4976806640625,152.0,67348.859375,0.0,1976.86279296875,1.0,278.8566589355469,283.226806640625,300.00927734375,304.4208068847656,293.1499938964844,293.1499938964844,279.1499938964844,38769.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268934488296509,1.0,0.0,0.0,3.681183099746704,3.68120789527893,9.042075816978468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.875,0.0,1589.0364990234375,1895.4371337890625,0.0,2719.546142578125,0.9146149158477784,1.0,0.0,3.0,1.0,0.0
17756700,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7770478129386902,0.3212090134620666,0.2923992872238159,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8668883442878723,0.4516444802284241,0.4301746487617492,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8381108045578003,0.4060231149196625,0.286264419555664,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.832818329334259,0.3977227210998535,0.3798028528690338,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6621155142784119,0.1968777477741241,0.9052023887634276,285.0238342285156,284.95001220703125,300.5183410644531,297.0077819824219,298.5731811523437,297.1544189453125,285.0274353027344,1.0,0.5457199215888977,0.6114673018455505,0.6114673018455505,1.0,1.0,-2.753957748413086,1.1573717594146729,1.596585988998413,0.5348682999610901,0.9677460193634032,0.9677460193634032,0.0,164.7259521484375,152.0,66615.3046875,0.0,1960.6439208984373,1.0,279.1029052734375,283.3669738769531,299.9751892089844,304.2192077636719,293.1499938964844,293.1499938964844,279.1499938964844,34202.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210436105728149,1.0,0.0,0.0,3.728437185287476,3.728461503982544,9.275705110667332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.052734375,0.0,1608.4610595703125,1895.4371337890625,0.0,2665.240478515625,0.923400580883026,1.0,0.0,3.0,1.0,0.0
17756760,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7815929055213928,0.3214567303657532,0.2924394309520721,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.872336745262146,0.4526208639144897,0.4309017956256866,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8427761197090149,0.4064871966838836,0.2864409983158111,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8373755812644958,0.3981228768825531,0.3799858093261719,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6657920479774475,0.1968773156404495,0.9043064713478088,285.011474609375,284.95001220703125,300.5449523925781,297.0199279785156,298.5857238769531,297.158203125,285.0093688964844,1.0,0.543275773525238,0.6106671094894409,0.6106671094894409,1.0,1.0,-2.754233121871948,1.1567686796188354,1.5974644422531128,0.5340455174446106,0.9833287596702576,0.9833287596702576,0.0,160.87881469726562,140.0,66800.3125,0.0,1943.017822265625,1.0,279.1432189941406,283.3492736816406,299.9999694824219,304.3002014160156,293.1499938964844,293.1499938964844,278.8500061035156,33325.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194802403450012,1.0,0.0,0.0,3.798028469085693,3.79805326461792,9.62519834502018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.3173828125,0.0,1683.3544921875,1895.4371337890625,0.0,2650.75439453125,0.936577081680298,1.0,0.0,3.0,1.0,0.0
17756820,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7917436361312866,0.3209206759929657,0.2918796837329864,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8847320675849915,0.4536334574222564,0.4317464828491211,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8534388542175293,0.4064263701438904,0.2863302528858185,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8478269577026367,0.3980767130851745,0.3798199594020843,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6743432283401489,0.1964803487062454,0.9014297723770142,284.8956604003906,284.95001220703125,300.5981750488281,297.0440673828125,298.6054077148437,297.1569519042969,284.89862060546875,1.0,0.5372705459594727,0.6090667843818665,0.6090667843818665,1.0,1.0,-2.7507925033569336,1.15371835231781,1.5970741510391235,0.5315578579902649,0.8791110515594482,0.8791110515594482,0.0,152.26486206054688,128.0,67349.40625,0.0,1897.22119140625,1.0,278.85662841796875,283.22467041015625,300.05596923828125,304.468017578125,293.1499938964844,293.1499938964844,279.1499938964844,38870.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254578709602356,1.0,0.0,0.0,3.6829798221588135,3.68300461769104,9.05090416836174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.6826171875,0.0,1591.845458984375,1895.4371337890625,0.0,2706.204833984375,0.9151235818862916,1.0,0.0,3.0,1.0,0.0
17756880,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7917436361312866,0.3209206759929657,0.2918796837329864,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8847320675849915,0.4536334574222564,0.4317464828491211,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8534388542175293,0.4064263701438904,0.2863302528858185,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8478269577026367,0.3980767130851745,0.3798199594020843,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6743432283401489,0.1964803487062454,0.9014297723770142,284.8956604003906,284.95001220703125,300.5981750488281,297.0440673828125,298.6054077148437,297.1569519042969,284.89862060546875,1.0,0.5372705459594727,0.6090667843818665,0.6090667843818665,1.0,1.0,-2.7507925033569336,1.15371835231781,1.5970741510391235,0.5315578579902649,0.8791110515594482,0.8791110515594482,0.0,152.26486206054688,128.0,67349.40625,0.0,1897.22119140625,1.0,278.85662841796875,283.22467041015625,300.05596923828125,304.468017578125,293.1499938964844,293.1499938964844,279.1499938964844,38870.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254578709602356,1.0,0.0,0.0,3.6829798221588135,3.68300461769104,9.05090416836174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.6826171875,0.0,1591.845458984375,1895.4371337890625,0.0,2706.204833984375,0.9151235818862916,1.0,0.0,3.0,1.0,0.0
17756940,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8059270977973938,0.3213891088962555,0.291640430688858,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9016693234443665,0.4555684924125671,0.4328916370868683,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.868518054485321,0.407358169555664,0.2864633798599243,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8625374436378479,0.3988355100154876,0.3798846304416656,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.686415433883667,0.1965290606021881,0.8990476131439209,285.0124206542969,284.95001220703125,300.6513671875,297.0681457519531,298.6298828125,297.163818359375,285.0101928710937,1.0,0.5303982496261597,0.607466459274292,0.607466459274292,1.0,1.0,-2.749248504638672,1.1515443325042725,1.5977041721343994,0.5293573141098022,0.9839535355567932,0.9839535355567932,0.0,141.91278076171875,116.0,66807.9296875,0.0,1846.31298828125,1.0,279.1434631347656,283.347412109375,300.0476379394531,304.3489685058594,293.1499938964844,293.1499938964844,278.8500061035156,33328.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179326057434082,1.0,0.0,0.0,3.8004965782165527,3.8005216121673584,9.637712992116576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.029296875,0.0,1686.32470703125,1895.4371337890625,0.0,2636.42724609375,0.937025785446167,1.0,0.0,3.0,1.0,0.0
17757000,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8059270977973938,0.3213891088962555,0.291640430688858,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9016693234443665,0.4555684924125671,0.4328916370868683,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.868518054485321,0.407358169555664,0.2864633798599243,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8625374436378479,0.3988355100154876,0.3798846304416656,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.686415433883667,0.1965290606021881,0.8990476131439209,285.0124206542969,284.95001220703125,300.6513671875,297.0681457519531,298.6298828125,297.163818359375,285.0101928710937,1.0,0.5303982496261597,0.607466459274292,0.607466459274292,1.0,1.0,-2.749248504638672,1.1515443325042725,1.5977041721343994,0.5293573141098022,0.9839535355567932,0.9839535355567932,0.0,141.91278076171875,116.0,66807.9296875,0.0,1846.31298828125,1.0,279.1434631347656,283.347412109375,300.0476379394531,304.3489685058594,293.1499938964844,293.1499938964844,278.8500061035156,33328.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179326057434082,1.0,0.0,0.0,3.8004965782165527,3.8005216121673584,9.637712992116576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.029296875,0.0,1686.32470703125,1895.4371337890625,0.0,2636.42724609375,0.937025785446167,1.0,0.0,3.0,1.0,0.0
17757060,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8214443922042847,0.3209763169288635,0.2911213040351867,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9229349493980408,0.4567050039768219,0.4337785840034485,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8865629434585571,0.4074684381484985,0.2864162027835846,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8802409768104553,0.3988910019397735,0.3797391355037689,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7007035613059998,0.1962722986936569,0.8964385986328125,284.89617919921875,284.95001220703125,300.7045288085937,297.0921325683594,298.6498413085937,297.1632080078125,284.899169921875,1.0,0.523015022277832,0.6059111952781677,0.6059111952781677,1.0,1.0,-2.7463300228118896,1.148738145828247,1.5975918769836426,0.5270482301712036,0.8800113201141357,0.8800113201141357,0.0,131.19122314453125,104.0,67373.15625,0.0,1791.6414794921875,1.0,278.85662841796875,283.222412109375,300.1040954589844,304.51812744140625,293.1499938964844,293.1499938964844,279.1499938964844,38845.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239390850067139,1.0,0.0,0.0,3.6861472129821777,3.686172246932984,9.0664792651296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.91015625,0.0,1595.2618408203125,1895.4371337890625,0.0,2692.10009765625,0.915807008743286,1.0,0.0,3.0,1.0,0.0
17757120,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8214443922042847,0.3209763169288635,0.2911213040351867,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9229349493980408,0.4567050039768219,0.4337785840034485,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8865629434585571,0.4074684381484985,0.2864162027835846,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8802409768104553,0.3988910019397735,0.3797391355037689,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7007035613059998,0.1962722986936569,0.8964385986328125,284.89617919921875,284.95001220703125,300.7045288085937,297.0921325683594,298.6498413085937,297.1632080078125,284.899169921875,1.0,0.523015022277832,0.6059111952781677,0.6059111952781677,1.0,1.0,-2.7463300228118896,1.148738145828247,1.5975918769836426,0.5270482301712036,0.8800113201141357,0.8800113201141357,0.0,131.19122314453125,104.0,67373.15625,0.0,1791.6414794921875,1.0,278.85662841796875,283.222412109375,300.1040954589844,304.51812744140625,293.1499938964844,293.1499938964844,279.1499938964844,38845.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239390850067139,1.0,0.0,0.0,3.6861472129821777,3.686172246932984,9.0664792651296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.91015625,0.0,1595.2618408203125,1895.4371337890625,0.0,2692.10009765625,0.915807008743286,1.0,0.0,3.0,1.0,0.0
17757180,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8408403396606445,0.3215399384498596,0.2909262478351593,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9510003328323364,0.4587465822696686,0.4349783658981323,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9103782176971436,0.4085523784160614,0.2866215109825134,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9033920168876648,0.3997299671173095,0.3798348605632782,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7183862924575806,0.196431890130043,0.8943548798561096,285.0137023925781,284.95001220703125,300.7577209472656,297.1159973144531,298.6744079589844,297.1704406738281,285.011474609375,1.0,0.5153207778930664,0.6043559908866882,0.6043559908866882,1.0,1.0,-2.745387554168701,1.1468381881713867,1.598549246788025,0.5250812768936157,0.985974133014679,0.985974133014679,0.0,119.6515884399414,92.0,66845.1640625,0.0,1736.2144775390625,1.0,279.1434936523437,283.3455810546875,300.0957946777344,304.3999328613281,293.1499938964844,293.1499938964844,278.8500061035156,33304.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164740204811096,1.0,0.0,0.0,3.804304361343384,3.8043293952941895,9.657034070187365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.8935546875,0.0,1690.6895751953125,1895.4371337890625,0.0,2622.934814453125,0.9378741383552552,1.0,0.0,3.0,1.0,0.0
17757240,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8408403396606445,0.3215399384498596,0.2909262478351593,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9510003328323364,0.4587465822696686,0.4349783658981323,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9103782176971436,0.4085523784160614,0.2866215109825134,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9033920168876648,0.3997299671173095,0.3798348605632782,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7183862924575806,0.196431890130043,0.8943548798561096,285.0137023925781,284.95001220703125,300.7577209472656,297.1159973144531,298.6744079589844,297.1704406738281,285.011474609375,1.0,0.5153207778930664,0.6043559908866882,0.6043559908866882,1.0,1.0,-2.745387554168701,1.1468381881713867,1.598549246788025,0.5250812768936157,0.985974133014679,0.985974133014679,0.0,119.6515884399414,92.0,66845.1640625,0.0,1736.2144775390625,1.0,279.1434936523437,283.3455810546875,300.0957946777344,304.3999328613281,293.1499938964844,293.1499938964844,278.8500061035156,33304.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164740204811096,1.0,0.0,0.0,3.804304361343384,3.8043293952941895,9.657034070187365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.8935546875,0.0,1690.6895751953125,1895.4371337890625,0.0,2622.934814453125,0.9378741383552552,1.0,0.0,3.0,1.0,0.0
17757300,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.852498471736908,0.3214625716209411,0.2908744513988495,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9660826921463012,0.4594412744045257,0.4356285035610199,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.925778031349182,0.4087657332420349,0.2867748439311981,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9180264472961426,0.3998737335205078,0.3799409568309784,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.72795170545578,0.1963978111743927,0.8935705423355103,284.8695373535156,284.95001220703125,300.7843017578125,297.1278991699219,298.6849670410156,297.1711730957031,284.8642272949219,1.0,0.5114530324935913,0.6035783886909485,0.6035783886909485,1.0,1.0,-2.745480298995972,1.1461217403411863,1.5993585586547852,0.5243292450904846,0.8885896801948547,0.8885896801948547,0.0,113.80904388427734,92.0,67741.9375,0.0,1709.0059814453125,1.0,278.89422607421875,283.1840515136719,300.1548767089844,304.6378479003906,293.1499938964844,293.1499938964844,278.8500061035156,37148.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218153119087219,1.0,0.0,0.0,3.7804903984069824,3.7805159091949454,9.536511811347737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.0966796875,0.0,1692.1522216796875,1895.4371337890625,0.0,2672.39501953125,0.9332088828086852,1.0,0.0,3.0,1.0,0.0
17757360,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8645204901695251,0.3212050199508667,0.2904550731182098,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9798794984817504,0.4599677920341491,0.4359229505062103,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9415551424026488,0.4087994396686554,0.2866522073745727,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9336832761764526,0.3998487889766693,0.3797258138656616,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7375403642654419,0.1962664574384689,0.8920460939407349,284.895751953125,284.95001220703125,300.8108825683594,297.1398010253906,298.6943054199219,297.169921875,284.8987121582031,1.0,0.507431149482727,0.6028124690055847,0.6028124690055847,1.0,1.0,-2.7430942058563232,1.144285798072815,1.5988084077835083,0.5229904055595398,0.8813278079032898,0.8813278079032898,0.0,108.26124572753906,80.0,67431.609375,0.0,1679.5283203125,1.0,278.8568420410156,283.2186584472656,300.152099609375,304.57086181640625,293.1499938964844,293.1499938964844,279.1499938964844,38809.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225380182266235,1.0,0.0,0.0,3.6927175521850586,3.692742586135864,9.098828854803288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.9931640625,0.0,1602.4837646484375,1895.4371337890625,0.0,2679.0986328125,0.917166531085968,1.0,0.0,3.0,1.0,0.0
17757420,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8865322470664978,0.321629524230957,0.2902370691299438,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9990000128746032,0.4614774882793426,0.4358490109443664,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9674097895622252,0.4096379280090332,0.2867693603038788,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.960113286972046,0.4004598259925842,0.3797236680984497,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7549068331718445,0.1964092254638672,0.8905110955238342,285.0285949707031,284.95001220703125,300.8491516113281,297.1568908691406,298.7117004394531,297.17486572265625,285.0261535644531,1.0,0.5015859007835388,0.6017096042633057,0.6017096042633057,1.0,1.0,-2.7411842346191406,1.1423319578170776,1.598852276802063,0.5214157104492188,0.98446387052536,0.98446387052536,0.0,99.92781066894533,80.0,66804.359375,0.0,1637.6922607421875,1.0,279.1299743652344,283.3565979003906,300.1259460449219,304.405517578125,293.1499938964844,293.1499938964844,279.1499938964844,33239.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154692053794861,1.0,0.0,0.0,3.7793707847595215,3.779395580291748,9.530864986118104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.59765625,0.0,1660.536376953125,1895.4371337890625,0.0,2613.647216796875,0.9328871369361876,1.0,0.0,3.0,1.0,0.0
17757480,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8925945162773132,0.3218003809452057,0.2903594970703125,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.4623521864414215,0.4281879365444183,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.973750114440918,0.4099810421466827,0.2869791388511657,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9666779637336732,0.4007101953029632,0.3799157738685608,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7597223520278931,0.1964722275733947,0.8905158042907715,285.0090026855469,284.95001220703125,300.8640441894531,297.1635131835937,298.7186279296875,297.1777648925781,285.00494384765625,1.0,0.4989631772041321,0.601280689239502,0.601280689239502,1.0,1.0,-2.73346209526062,1.1383601427078247,1.595102071762085,0.5193848013877869,0.98430997133255,0.98430997133255,0.0,97.7159652709961,98.0,66770.84375,0.0,1615.6826171875,1.0,279.1435546875,283.3374328613281,300.1434631347656,304.4502868652344,293.1499938964844,293.1499938964844,278.8500061035156,33361.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151294589042664,1.0,0.0,0.0,3.80924129486084,3.8092663288116455,9.68211452345713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.6865234375,0.0,1697.05224609375,1895.4371337890625,0.0,2610.50830078125,0.9389855265617372,1.0,0.0,3.0,1.0,0.0
17757540,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8929155468940735,0.3214219808578491,0.2902567386627197,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.4656665623188019,0.4275882244110107,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9745718240737916,0.4102620780467987,0.2873478531837463,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9673718214035034,0.4007971584796905,0.3802026808261871,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7600089311599731,0.1963181495666504,0.8902894258499146,284.8973083496094,284.95001220703125,300.9172058105469,297.1871337890625,298.7436828613281,297.18621826171875,284.9005126953125,1.0,0.4995042681694031,0.5997488498687744,0.5997488498687744,1.0,1.0,-2.7321274280548096,1.136314868927002,1.595812439918518,0.5170007348060608,0.8787362575531006,0.8787362575531006,0.0,97.50119018554688,116.0,67257.453125,0.0,1613.356689453125,1.0,278.8570251464844,283.2203369140625,300.1958312988281,304.6006164550781,293.1499938964844,293.1499938964844,279.1499938964844,38894.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204430341720581,1.0,0.0,0.0,3.681550979614258,3.681575775146485,9.043882300829864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.15234375,0.0,1590.3975830078125,1895.4371337890625,0.0,2659.674072265625,0.9148661494255066,1.0,0.0,3.0,1.0,0.0
17757600,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8929155468940735,0.3214219808578491,0.2902567386627197,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.4656665623188019,0.4275882244110107,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9745718240737916,0.4102620780467987,0.2873478531837463,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9673718214035034,0.4007971584796905,0.3802026808261871,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7600089311599731,0.1963181495666504,0.8902894258499146,284.8973083496094,284.95001220703125,300.9172058105469,297.1871337890625,298.7436828613281,297.18621826171875,284.9005126953125,1.0,0.4995042681694031,0.5997488498687744,0.5997488498687744,1.0,1.0,-2.7321274280548096,1.136314868927002,1.595812439918518,0.5170007348060608,0.8787362575531006,0.8787362575531006,0.0,97.50119018554688,116.0,67257.453125,0.0,1613.356689453125,1.0,278.8570251464844,283.2203369140625,300.1958312988281,304.6006164550781,293.1499938964844,293.1499938964844,279.1499938964844,38894.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204430341720581,1.0,0.0,0.0,3.681550979614258,3.681575775146485,9.043882300829864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.15234375,0.0,1590.3975830078125,1895.4371337890625,0.0,2659.674072265625,0.9148661494255066,1.0,0.0,3.0,1.0,0.0
17757660,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8807580471038818,0.3220510482788086,0.2907200753688812,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.998403012752533,0.4675356149673462,0.4427623748779297,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9622333645820618,0.4116086661815643,0.2881863415241241,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9541822075843812,0.4017160832881927,0.3809976577758789,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7501729726791382,0.1965802907943725,0.8916687965393066,285.0352783203125,284.95001220703125,300.97039794921875,297.210693359375,298.7683410644531,297.1916198730469,285.0340576171875,1.0,0.5062677264213562,0.5983708500862122,0.5983708500862122,1.0,1.0,-2.75484585762024,1.1452711820602417,1.6095746755599976,0.5206736922264099,1.0,1.0,0.0,102.55403137207033,134.0,67206.953125,0.0,1669.910400390625,1.0,279.1434936523437,283.35565185546875,300.1932067871094,304.5107116699219,293.1499938964844,293.1499938964844,278.8500061035156,32844.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134581446647644,1.0,0.0,0.0,3.81515908241272,3.815184116363525,9.712221071822569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.85546875,0.0,1700.118408203125,1895.4371337890625,0.0,2595.0751953125,0.940112292766571,1.0,0.0,3.0,1.0,0.0
17757720,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8807580471038818,0.3220510482788086,0.2907200753688812,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.998403012752533,0.4675356149673462,0.4427623748779297,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9622333645820618,0.4116086661815643,0.2881863415241241,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9541822075843812,0.4017160832881927,0.3809976577758789,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7501729726791382,0.1965802907943725,0.8916687965393066,285.0352783203125,284.95001220703125,300.97039794921875,297.210693359375,298.7683410644531,297.1916198730469,285.0340576171875,1.0,0.5062677264213562,0.5983708500862122,0.5983708500862122,1.0,1.0,-2.75484585762024,1.1452711820602417,1.6095746755599976,0.5206736922264099,1.0,1.0,0.0,102.55403137207033,134.0,67206.953125,0.0,1669.910400390625,1.0,279.1434936523437,283.35565185546875,300.1932067871094,304.5107116699219,293.1499938964844,293.1499938964844,278.8500061035156,32844.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134581446647644,1.0,0.0,0.0,3.81515908241272,3.815184116363525,9.712221071822569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.85546875,0.0,1700.118408203125,1895.4371337890625,0.0,2595.0751953125,0.940112292766571,1.0,0.0,3.0,1.0,0.0
17757780,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8505333065986633,0.3215081095695495,0.2910405099391937,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9694863557815552,0.4677814543247223,0.4436924457550049,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.925794780254364,0.41191366314888,0.2890079617500305,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9169971346855164,0.4016861915588379,0.3817647397518158,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7262377142906189,0.1963052451610565,0.8936377763748169,284.900634765625,284.95001220703125,301.0235900878906,297.2341613769531,298.7840270996094,297.1833190917969,284.9030456542969,1.0,0.5155484676361084,0.5969927906990051,0.5969927906990051,1.0,1.0,-2.7603209018707275,1.1463310718536377,1.6139898300170898,0.5206099152565002,0.8988352417945862,0.8988352417945862,0.0,115.31907653808594,152.0,68136.296875,0.0,1738.2491455078125,1.0,278.8569641113281,283.20623779296875,300.2530212402344,304.7150573730469,293.1499938964844,293.1499938964844,279.1499938964844,38025.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209919333457947,1.0,0.0,0.0,3.7424778938293457,3.7425031661987305,9.345699254481588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.333984375,0.0,1654.0491943359375,1895.4371337890625,0.0,2664.76123046875,0.9275040030479432,1.0,0.0,3.0,1.0,0.0
17757840,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8505333065986633,0.3215081095695495,0.2910405099391937,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9694863557815552,0.4677814543247223,0.4436924457550049,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.925794780254364,0.41191366314888,0.2890079617500305,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9169971346855164,0.4016861915588379,0.3817647397518158,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7262377142906189,0.1963052451610565,0.8936377763748169,284.900634765625,284.95001220703125,301.0235900878906,297.2341613769531,298.7840270996094,297.1833190917969,284.9030456542969,1.0,0.5155484676361084,0.5969927906990051,0.5969927906990051,1.0,1.0,-2.7603209018707275,1.1463310718536377,1.6139898300170898,0.5206099152565002,0.8988352417945862,0.8988352417945862,0.0,115.31907653808594,152.0,68136.296875,0.0,1738.2491455078125,1.0,278.8569641113281,283.20623779296875,300.2530212402344,304.7150573730469,293.1499938964844,293.1499938964844,279.1499938964844,38025.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209919333457947,1.0,0.0,0.0,3.7424778938293457,3.7425031661987305,9.345699254481588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.333984375,0.0,1654.0491943359375,1895.4371337890625,0.0,2664.76123046875,0.9275040030479432,1.0,0.0,3.0,1.0,0.0
17757900,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8366281986236572,0.3215415179729461,0.2911174893379211,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9526285529136658,0.4684940278530121,0.444350928068161,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9080047011375428,0.4123789072036743,0.289366215467453,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9000443816184998,0.4018986821174621,0.3820597231388092,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7145243287086487,0.1962444633245468,0.8943026065826416,285.0340881347656,284.95001220703125,301.0501708984375,297.2458801269531,298.7943420410156,297.183349609375,285.0384216308594,1.0,0.5207252502441406,0.5963037610054016,0.5963037610054016,1.0,1.0,-2.7627832889556885,1.146753191947937,1.616030216217041,0.520365297794342,0.9927216172218324,0.9927216172218324,0.0,122.6286163330078,152.0,67456.484375,0.0,1776.3809814453125,1.0,279.1044311523437,283.3516845703125,300.2190246582031,304.5175476074219,293.1499938964844,293.1499938964844,279.1499938964844,33962.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157539963722229,1.0,0.0,0.0,3.789737701416016,3.789762735366821,9.583222890796603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.2666015625,0.0,1678.4337158203125,1895.4371337890625,0.0,2616.27880859375,0.9369046688079834,1.0,0.0,3.0,1.0,0.0
17757960,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8247597217559814,0.3217657804489136,0.2915563881397247,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9366932511329652,0.4694819450378418,0.4454877376556396,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8938630223274231,0.4130569994449615,0.2900136411190033,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8860049247741699,0.4022853672504425,0.3826716840267181,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7033371329307556,0.1962772160768509,0.8957018256187439,285.0309753417969,284.95001220703125,301.0767822265625,297.257568359375,298.8058776855469,297.1858825683594,285.03009033203125,1.0,0.5262759923934937,0.5953680276870728,0.5953680276870728,1.0,1.0,-2.767869472503662,1.148115158081055,1.6197543144226074,0.5205071568489075,1.0,1.0,0.0,130.06097412109375,170.0,67690.953125,0.0,1819.173583984375,1.0,279.14337158203125,283.3420715332031,300.2428283691406,304.6020202636719,293.1499938964844,293.1499938964844,278.8500061035156,33464.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146847486495972,1.0,0.0,0.0,3.854107856750488,3.854133367538452,9.911536835716106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.283203125,0.0,1752.2940673828125,1895.4371337890625,0.0,2606.39990234375,0.9492867588996888,1.0,0.0,3.0,1.0,0.0
17758020,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8004979491233826,0.3210465610027313,0.2918162643909454,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9055864214897156,0.47049281001091,0.4473311007022857,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8670451045036316,0.4132966995239258,0.2908735275268554,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8593660593032837,0.4020894169807434,0.3833933472633362,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6810241937637329,0.1958245187997818,0.8974332213401794,284.8973083496094,284.95001220703125,301.1300048828125,297.2808837890625,298.82293701171875,297.1813659667969,284.8998718261719,1.0,0.5377874374389648,0.5934965014457703,0.5934965014457703,1.0,1.0,-2.774385690689087,1.1491016149520874,1.6252840757369995,0.5200309157371521,0.906127154827118,0.906127154827118,0.0,146.6082305908203,188.0,68625.8828125,0.0,1907.451416015625,1.0,278.8566589355469,283.1929016113281,300.2977294921875,304.7926940917969,293.1499938964844,293.1499938964844,278.54998779296875,38129.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215623497962952,1.0,0.0,0.0,3.78044366836548,3.7804694175720215,9.53627704802784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.1728515625,0.0,1699.6947021484375,1895.4371337890625,0.0,2670.049560546875,0.93608158826828,1.0,0.0,3.0,1.0,0.0
