time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8004979491233826,0.3210465610027313,0.2918162643909454,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9055864214897156,0.47049281001091,0.4473311007022857,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8670451045036316,0.4132966995239258,0.2908735275268554,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8593660593032837,0.4020894169807434,0.3833933472633362,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6810241937637329,0.1958245187997818,0.8974332213401794,284.8973083496094,284.95001220703125,301.1300048828125,297.2808837890625,298.82293701171875,297.1813659667969,284.8998718261719,1.0,0.5377874374389648,0.5934965014457703,0.5934965014457703,1.0,1.0,-2.774385690689087,1.1491016149520874,1.6252840757369995,0.5200309157371521,0.906127154827118,0.906127154827118,0.0,146.6082305908203,188.0,68625.8828125,0.0,1907.451416015625,1.0,278.8566589355469,283.1929016113281,300.2977294921875,304.7926940917969,293.1499938964844,293.1499938964844,278.54998779296875,38129.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215623497962952,1.0,0.0,0.0,3.78044366836548,3.7804694175720215,9.53627704802784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.1728515625,0.0,1699.6947021484375,1895.4371337890625,0.0,2670.049560546875,0.93608158826828,1.0,0.0,3.0,1.0,0.0
17758140,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7777572870254517,0.3202233016490936,0.2916530668735504,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8809603452682495,0.4714529514312744,0.4488350450992584,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.844236433506012,0.4134285449981689,0.2914110422134399,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8368352055549622,0.401721715927124,0.3836844265460968,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6614556312561035,0.1951984316110611,0.8978663682937622,284.8976745605469,284.95001220703125,301.1832580566406,297.3041687011719,298.8393859863281,297.1761474609375,284.8992919921875,1.0,0.5493794679641724,0.5916250348091125,0.5916250348091125,1.0,1.0,-2.7775118350982666,1.1485381126403809,1.6289737224578855,0.5186576247215271,0.8454806208610535,0.8454806208610535,0.0,164.27455139160156,176.0,68767.296875,0.0,1996.0240478515625,1.0,278.5577392578125,283.1742553710937,300.3055725097656,304.8197021484375,293.1499938964844,293.1499938964844,278.8500061035156,40274.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240428566932678,1.0,0.0,0.0,3.559975862503052,3.559999942779541,8.456437399217975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.5888671875,0.0,1466.4901123046875,1895.4371337890625,0.0,2693.063720703125,0.889585554599762,1.0,0.0,3.0,1.0,0.0
17758200,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7777572870254517,0.3202233016490936,0.2916530668735504,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8809603452682495,0.4714529514312744,0.4488350450992584,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.844236433506012,0.4134285449981689,0.2914110422134399,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8368352055549622,0.401721715927124,0.3836844265460968,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6614556312561035,0.1951984316110611,0.8978663682937622,284.8976745605469,284.95001220703125,301.1832580566406,297.3041687011719,298.8393859863281,297.1761474609375,284.8992919921875,1.0,0.5493794679641724,0.5916250348091125,0.5916250348091125,1.0,1.0,-2.7775118350982666,1.1485381126403809,1.6289737224578855,0.5186576247215271,0.8454806208610535,0.8454806208610535,0.0,164.27455139160156,176.0,68767.296875,0.0,1996.0240478515625,1.0,278.5577392578125,283.1742553710937,300.3055725097656,304.8197021484375,293.1499938964844,293.1499938964844,278.8500061035156,40274.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240428566932678,1.0,0.0,0.0,3.559975862503052,3.559999942779541,8.456437399217975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.5888671875,0.0,1466.4901123046875,1895.4371337890625,0.0,2693.063720703125,0.889585554599762,1.0,0.0,3.0,1.0,0.0
17758260,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7727376818656921,0.3205919563770294,0.2919508218765259,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8762510418891907,0.4735674262046814,0.450792521238327,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8397127389907837,0.4148081243038177,0.2923285961151123,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8319950699806213,0.4023670256137848,0.3842769563198089,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6568928956985474,0.1951047480106353,0.8977533578872681,285.0000915527344,284.95001220703125,301.2365417480469,297.327392578125,298.8626708984375,297.1822204589844,284.9994506835937,1.0,0.5522425174713135,0.5899256467819214,0.5899256467819214,1.0,1.0,-2.781900644302368,1.148695468902588,1.6332051753997805,0.5177373290061951,0.9371700286865234,0.9371700286865234,0.0,169.1140594482422,164.0,68345.734375,0.0,2026.015625,1.0,278.8417663574219,283.2843933105469,300.3042297363281,304.70947265625,293.1499938964844,293.1499938964844,278.54998779296875,33782.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159081935882568,1.0,0.0,0.0,3.6768178939819336,3.676841735839844,9.020643574331188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.796875,0.0,1546.49951171875,1895.4371337890625,0.0,2617.7041015625,0.9094573259353638,1.0,0.0,3.0,1.0,0.0
17758320,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7727376818656921,0.3205919563770294,0.2919508218765259,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8762510418891907,0.4735674262046814,0.450792521238327,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8397127389907837,0.4148081243038177,0.2923285961151123,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8319950699806213,0.4023670256137848,0.3842769563198089,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6568928956985474,0.1951047480106353,0.8977533578872681,285.0000915527344,284.95001220703125,301.2365417480469,297.327392578125,298.8626708984375,297.1822204589844,284.9994506835937,1.0,0.5522425174713135,0.5899256467819214,0.5899256467819214,1.0,1.0,-2.781900644302368,1.148695468902588,1.6332051753997805,0.5177373290061951,0.9371700286865234,0.9371700286865234,0.0,169.1140594482422,164.0,68345.734375,0.0,2026.015625,1.0,278.8417663574219,283.2843933105469,300.3042297363281,304.70947265625,293.1499938964844,293.1499938964844,278.54998779296875,33782.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159081935882568,1.0,0.0,0.0,3.6768178939819336,3.676841735839844,9.020643574331188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.796875,0.0,1546.49951171875,1895.4371337890625,0.0,2617.7041015625,0.9094573259353638,1.0,0.0,3.0,1.0,0.0
17758380,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7748890519142151,0.3201274573802948,0.2916466295719147,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8799000382423401,0.4748819470405578,0.4521360695362091,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8426259756088257,0.4154065549373626,0.2928271293640136,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.834446132183075,0.4023434519767761,0.3843449056148529,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6585618257522583,0.1947483718395233,0.8961319327354431,284.9154663085937,284.95001220703125,301.28985595703125,297.3505249023437,298.8811950683594,297.1807861328125,284.91680908203125,1.0,0.5506372451782227,0.5882262587547302,0.5882262587547302,1.0,1.0,-2.7818894386291504,1.1468358039855957,1.6350535154342651,0.515877366065979,0.8586471676826477,0.8586471676826477,0.0,166.9336700439453,152.0,68860.25,0.0,2015.65869140625,1.0,278.55767822265625,283.1853942871094,300.35955810546875,304.8747863769531,293.1499938964844,293.1499938964844,278.8500061035156,38510.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212001323699951,1.0,0.0,0.0,3.5565922260284424,3.556615829467773,8.440368901574402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.962890625,0.0,1450.0123291015625,1895.4371337890625,0.0,2666.691650390625,0.8869308233261108,1.0,0.0,3.0,1.0,0.0
17758440,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7748890519142151,0.3201274573802948,0.2916466295719147,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8799000382423401,0.4748819470405578,0.4521360695362091,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8426259756088257,0.4154065549373626,0.2928271293640136,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.834446132183075,0.4023434519767761,0.3843449056148529,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6585618257522583,0.1947483718395233,0.8961319327354431,284.9154663085937,284.95001220703125,301.28985595703125,297.3505249023437,298.8811950683594,297.1807861328125,284.91680908203125,1.0,0.5506372451782227,0.5882262587547302,0.5882262587547302,1.0,1.0,-2.7818894386291504,1.1468358039855957,1.6350535154342651,0.515877366065979,0.8586471676826477,0.8586471676826477,0.0,166.9336700439453,152.0,68860.25,0.0,2015.65869140625,1.0,278.55767822265625,283.1853942871094,300.35955810546875,304.8747863769531,293.1499938964844,293.1499938964844,278.8500061035156,38510.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212001323699951,1.0,0.0,0.0,3.5565922260284424,3.556615829467773,8.440368901574402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.962890625,0.0,1450.0123291015625,1895.4371337890625,0.0,2666.691650390625,0.8869308233261108,1.0,0.0,3.0,1.0,0.0
17758500,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7779422402381897,0.3202748000621795,0.2914667427539825,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8839918971061707,0.475897341966629,0.4527719914913177,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8461110591888428,0.4160863161087036,0.293054848909378,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8376234173774719,0.4026287198066711,0.3843241333961487,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6610501408576965,0.1947304904460907,0.8950673937797546,285.0285949707031,284.95001220703125,301.3165283203125,297.3620910644531,298.8923034667969,297.1832275390625,285.03094482421875,1.0,0.5487381219863892,0.587376594543457,0.587376594543457,1.0,1.0,-2.781402587890625,1.145694375038147,1.635708212852478,0.5147484540939331,0.9405866265296936,0.9405866265296936,0.0,164.10110473632812,152.0,68243.453125,0.0,2001.4503173828125,1.0,278.8000793457031,283.3096618652344,300.3298034667969,304.6832580566406,293.1499938964844,293.1499938964844,278.8500061035156,33806.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156470656394958,1.0,0.0,0.0,3.613292217254639,3.613315582275391,8.711631380720064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.3525390625,0.0,1476.4677734375,1895.4371337890625,0.0,2615.290771484375,0.8973592519760132,1.0,0.0,3.0,1.0,0.0
17758560,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7826507091522217,0.3205457627773285,0.2915557622909546,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8898772597312927,0.4770296812057495,0.4536743462085724,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8512652516365051,0.4169092178344726,0.2934996485710144,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8423725366592407,0.4030325412750244,0.3845357894897461,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6649014353752136,0.1948016285896301,0.894555926322937,285.0063171386719,284.95001220703125,301.3432006835937,297.3736267089844,298.90435791015625,297.18707275390625,285.00408935546875,1.0,0.5464456081390381,0.5865828394889832,0.5865828394889832,1.0,1.0,-2.7827670574188232,1.1454355716705322,1.637331485748291,0.5141231417655945,0.9491723775863647,0.9491723775863647,0.0,160.25889587402344,140.0,68476.390625,0.0,1985.4127197265625,1.0,278.8423156738281,283.2836303710937,300.3555603027344,304.770263671875,293.1499938964844,293.1499938964844,278.54998779296875,33131.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143690824508667,1.0,0.0,0.0,3.687105894088745,3.6871297359466553,9.071194995158294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.802734375,0.0,1553.16259765625,1895.4371337890625,0.0,2603.48486328125,0.9113582372665404,1.0,0.0,3.0,1.0,0.0
17758620,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7909180521965027,0.3201883435249328,0.2912353575229645,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9003041386604309,0.4780791699886322,0.4546478688716888,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8604986667633057,0.4174531698226928,0.2938732802867889,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8509334325790405,0.4030188918113708,0.3844825327396393,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6719031929969788,0.1946094930171966,0.8929466605186462,284.8913879394531,284.95001220703125,301.3858947753906,297.3920593261719,298.91900634765625,297.18572998046875,284.89727783203125,1.0,0.5419812202453613,0.5853129029273987,0.5853129029273987,1.0,1.0,-2.7820098400115967,1.1436779499053955,1.6383318901062012,0.5125471353530884,0.8550840616226196,0.8550840616226196,0.0,153.46826171875,140.0,68965.6640625,0.0,1951.9947509765625,1.0,278.5654602050781,283.16412353515625,300.41217041015625,304.95654296875,293.1499938964844,293.1499938964844,278.54998779296875,39393.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203743696212769,1.0,0.0,0.0,3.5796351432800293,3.5796592235565186,8.550092616133043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.6708984375,0.0,1481.1888427734375,1895.4371337890625,0.0,2659.037841796875,0.892134964466095,1.0,0.0,3.0,1.0,0.0
17758680,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7931075692176819,0.3201287984848022,0.2910665869712829,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9030844569206238,0.4783698320388794,0.4548013806343078,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8629828095436096,0.4176178276538849,0.2938981056213379,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8532454967498779,0.4030318260192871,0.3843859732151031,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6737886071205139,0.1945674866437912,0.8923395276069641,284.9096984863281,284.95001220703125,301.3965759277344,297.39666748046875,298.9227600097656,297.1855773925781,284.9112854003906,1.0,0.5407241582870483,0.5849953889846802,0.5849953889846802,1.0,1.0,-2.781175136566162,1.142950415611267,1.6382246017456057,0.5119789838790894,0.8608534336090088,0.8608534336090088,0.0,151.67172241210938,128.0,68977.8828125,0.0,1942.1546630859373,1.0,278.5575561523437,283.1757202148437,300.4078063964844,304.93316650390625,293.1499938964844,293.1499938964844,278.8500061035156,38505.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200998902320862,1.0,0.0,0.0,3.569666147232056,3.5696897506713867,8.502536275045713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.205078125,0.0,1463.9505615234375,1895.4371337890625,0.0,2656.49462890625,0.8897497057914734,1.0,0.0,3.0,1.0,0.0
17758740,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8077142238616943,0.3206357359886169,0.2909054160118103,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9224969744682312,0.4805973768234253,0.4562543928623199,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.879427969455719,0.4192858934402466,0.2945659160614013,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8686190247535706,0.4037796556949615,0.3844756186008453,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6863280534744263,0.1947386413812637,0.8906021118164062,285.0038757324219,284.95001220703125,301.45001220703125,297.419677734375,298.9461364746094,297.1923522949219,285.0015563964844,1.0,0.5341446399688721,0.583407998085022,0.583407998085022,1.0,1.0,-2.781543254852295,1.1413508653640747,1.6401923894882202,0.5101301074028015,0.9512852430343628,0.9512852430343628,0.0,141.32449340820312,116.0,68572.5,0.0,1893.6768798828125,1.0,278.8426513671875,283.27703857421875,300.40185546875,304.82427978515625,293.1499938964844,293.1499938964844,278.54998779296875,33178.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132642507553101,1.0,0.0,0.0,3.698102474212648,3.6981263160705566,9.125384394792492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.0771484375,0.0,1565.960205078125,1895.4371337890625,0.0,2593.28564453125,0.9137465953826904,1.0,0.0,3.0,1.0,0.0
17758800,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8077142238616943,0.3206357359886169,0.2909054160118103,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9224969744682312,0.4805973768234253,0.4562543928623199,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.879427969455719,0.4192858934402466,0.2945659160614013,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8686190247535706,0.4037796556949615,0.3844756186008453,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6863280534744263,0.1947386413812637,0.8906021118164062,285.0038757324219,284.95001220703125,301.45001220703125,297.419677734375,298.9461364746094,297.1923522949219,285.0015563964844,1.0,0.5341446399688721,0.583407998085022,0.583407998085022,1.0,1.0,-2.781543254852295,1.1413508653640747,1.6401923894882202,0.5101301074028015,0.9512852430343628,0.9512852430343628,0.0,141.32449340820312,116.0,68572.5,0.0,1893.6768798828125,1.0,278.8426513671875,283.27703857421875,300.40185546875,304.82427978515625,293.1499938964844,293.1499938964844,278.54998779296875,33178.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132642507553101,1.0,0.0,0.0,3.698102474212648,3.6981263160705566,9.125384394792492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.0771484375,0.0,1565.960205078125,1895.4371337890625,0.0,2593.28564453125,0.9137465953826904,1.0,0.0,3.0,1.0,0.0
17758860,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8341836929321289,0.3244535028934479,0.2931773364543915,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9591074585914612,0.4863138198852539,0.4603472948074341,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9114465117454528,0.4243765473365783,0.2971884906291961,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.89919114112854,0.4081865549087524,0.3873123228549957,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7131658792495728,0.1993217021226883,0.9038732647895812,284.9299011230469,284.95001220703125,301.50390625,297.4396057128906,298.99102783203125,297.2322082519531,284.9322814941406,1.0,0.528807520866394,0.5818812251091003,0.5818812251091003,1.0,1.0,-2.811673164367676,1.153196930885315,1.6584761142730713,0.5148353576660156,0.8836673498153687,0.8836673498153687,0.0,126.79261779785156,104.0,69890.96875,0.0,1871.5889892578125,1.0,278.5573425292969,283.1783752441406,300.4565734863281,305.0230712890625,293.1499938964844,293.1499938964844,278.8500061035156,37327.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198993802070618,1.0,0.0,0.0,3.614698886871338,3.614722728729248,8.718414505892724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.5615234375,0.0,1504.0845947265625,1895.4371337890625,0.0,2654.63720703125,0.8991216421127319,1.0,0.0,3.0,1.0,0.0
17758920,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8341836929321289,0.3244535028934479,0.2931773364543915,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9591074585914612,0.4863138198852539,0.4603472948074341,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9114465117454528,0.4243765473365783,0.2971884906291961,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.89919114112854,0.4081865549087524,0.3873123228549957,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7131658792495728,0.1993217021226883,0.9038732647895812,284.9299011230469,284.95001220703125,301.50390625,297.4396057128906,298.99102783203125,297.2322082519531,284.9322814941406,1.0,0.528807520866394,0.5818812251091003,0.5818812251091003,1.0,1.0,-2.811673164367676,1.153196930885315,1.6584761142730713,0.5148353576660156,0.8836673498153687,0.8836673498153687,0.0,126.79261779785156,104.0,69890.96875,0.0,1871.5889892578125,1.0,278.5573425292969,283.1783752441406,300.4565734863281,305.0230712890625,293.1499938964844,293.1499938964844,278.8500061035156,37327.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198993802070618,1.0,0.0,0.0,3.614698886871338,3.614722728729248,8.718414505892724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.5615234375,0.0,1504.0845947265625,1895.4371337890625,0.0,2654.63720703125,0.8991216421127319,1.0,0.0,3.0,1.0,0.0
17758980,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8648412823677063,0.3271444439888,0.2951750159263611,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.993064820766449,0.4910904169082641,0.4643745720386505,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9519694447517396,0.428458422422409,0.2996837496757507,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9379092454910278,0.4114870429039001,0.3899981081485748,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7405108213424683,0.2026795744895935,0.9172980785369872,285.04461669921875,284.95001220703125,301.5586853027344,297.45367431640625,299.0279846191406,297.2584228515625,285.0427551269531,1.0,0.5241952538490295,0.5803544521331787,0.5803544521331787,1.0,1.0,-2.8412818908691406,1.164700627326965,1.6765813827514648,0.5197478532791138,1.0,1.0,0.0,113.56703186035156,107.0,70213.6640625,0.0,1854.3643798828125,1.0,278.8431701660156,283.28662109375,300.4505310058594,304.9691162109375,293.1499938964844,293.1499938964844,278.54998779296875,32169.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161805868148804,1.0,0.0,0.0,3.7791614532470703,3.7791860103607178,9.52980826696148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.146484375,0.0,1651.9931640625,1895.4371337890625,0.0,2620.222412109375,0.9314314723014832,1.0,0.0,3.0,1.0,0.0
17759040,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8648412823677063,0.3271444439888,0.2951750159263611,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.993064820766449,0.4910904169082641,0.4643745720386505,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9519694447517396,0.428458422422409,0.2996837496757507,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9379092454910278,0.4114870429039001,0.3899981081485748,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7405108213424683,0.2026795744895935,0.9172980785369872,285.04461669921875,284.95001220703125,301.5586853027344,297.45367431640625,299.0279846191406,297.2584228515625,285.0427551269531,1.0,0.5241952538490295,0.5803544521331787,0.5803544521331787,1.0,1.0,-2.8412818908691406,1.164700627326965,1.6765813827514648,0.5197478532791138,1.0,1.0,0.0,113.56703186035156,107.0,70213.6640625,0.0,1854.3643798828125,1.0,278.8431701660156,283.28662109375,300.4505310058594,304.9691162109375,293.1499938964844,293.1499938964844,278.54998779296875,32169.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161805868148804,1.0,0.0,0.0,3.7791614532470703,3.7791860103607178,9.52980826696148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.146484375,0.0,1651.9931640625,1895.4371337890625,0.0,2620.222412109375,0.9314314723014832,1.0,0.0,3.0,1.0,0.0
17759100,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8740420937538147,0.3277300298213959,0.2959073781967163,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.492792397737503,0.4639151096343994,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9630298614501952,0.4297579228878021,0.3007467091083526,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9492672085762024,0.412445455789566,0.3910810351371765,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.748748779296875,0.2038116753101349,0.9227909445762634,284.8983459472656,284.95001220703125,301.5863952636719,297.4586181640625,299.0414733886719,297.2635498046875,284.8919982910156,1.0,0.5236363410949707,0.5795910358428955,0.5795910358428955,1.0,1.0,-2.8504016399383545,1.1678494215011597,1.6825522184371948,0.5211483836174011,0.9174880385398864,0.9174880385398864,0.0,110.4718780517578,107.0,71480.046875,0.0,1853.9727783203125,1.0,278.5951232910156,283.115966796875,300.5009460449219,305.22857666015625,293.1499938964844,293.1499938964844,278.54998779296875,35369.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229959011077881,1.0,0.0,0.0,3.788230657577514,3.7882559299468994,9.575602462064126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.7529296875,0.0,1687.56982421875,1895.4371337890625,0.0,2683.3466796875,0.9341115355491638,1.0,0.0,3.0,1.0,0.0
17759160,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8770187497138977,0.3279245793819427,0.2961533665657043,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.4945693910121918,0.4598300457000732,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.966770350933075,0.4306503534317016,0.3014269173145294,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9530304670333862,0.4130080938339233,0.3916991055011749,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.752000093460083,0.2046040445566177,0.9267674088478088,284.902587890625,284.95001220703125,301.6142883300781,297.4622802734375,299.0526123046875,297.26617431640625,284.90509033203125,1.0,0.5233487486839294,0.5784361958503723,0.5784361958503723,1.0,1.0,-2.8525383472442627,1.167479395866394,1.6850589513778689,0.5201984643936157,0.9013683199882508,0.9013683199882508,0.0,109.494873046875,125.0,71353.453125,0.0,1852.3326416015625,1.0,278.5564270019531,283.12615966796875,300.4905090332031,305.1743469238281,293.1499938964844,293.1499938964844,278.25,37516.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825330913066864,1.0,0.0,0.0,3.7301177978515625,3.730142831802368,9.2840696197527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.712890625,0.0,1635.7410888671875,1895.4371337890625,0.0,2705.025146484375,0.9242687821388244,1.0,0.0,3.0,1.0,0.0
17759220,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8703102469444275,0.3283439576625824,0.2965717613697052,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.4975545108318329,0.4700929224491119,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.960229516029358,0.4324590563774109,0.3027129173278808,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9454881548881532,0.4140207767486572,0.3927448093891144,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.747873842716217,0.2058554142713546,0.933256983757019,284.91021728515625,284.95001220703125,301.67059326171875,297.4657592773437,299.0744934082031,297.2689514160156,284.91168212890625,1.0,0.5293838381767273,0.5761265754699707,0.5761265754699707,1.0,1.0,-2.875970363616944,1.175225019454956,1.7007454633712769,0.5223358869552612,0.8525325059890747,0.8525325059890747,0.0,113.15299987792967,143.0,71941.7734375,0.0,1907.5389404296875,1.0,278.25799560546875,283.10418701171875,300.47686767578125,305.2011108398437,293.1499938964844,293.1499938964844,278.54998779296875,39179.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294461965560913,1.0,0.0,0.0,3.548381090164185,3.548404693603516,8.401441959904332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.9736328125,0.0,1446.147705078125,1895.4371337890625,0.0,2743.290771484375,0.8861111998558044,1.0,0.0,3.0,1.0,0.0
17759280,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8703102469444275,0.3283439576625824,0.2965717613697052,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.4975545108318329,0.4700929224491119,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.960229516029358,0.4324590563774109,0.3027129173278808,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9454881548881532,0.4140207767486572,0.3927448093891144,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.747873842716217,0.2058554142713546,0.933256983757019,284.91021728515625,284.95001220703125,301.67059326171875,297.4657592773437,299.0744934082031,297.2689514160156,284.91168212890625,1.0,0.5293838381767273,0.5761265754699707,0.5761265754699707,1.0,1.0,-2.875970363616944,1.175225019454956,1.7007454633712769,0.5223358869552612,0.8525325059890747,0.8525325059890747,0.0,113.15299987792967,143.0,71941.7734375,0.0,1907.5389404296875,1.0,278.25799560546875,283.10418701171875,300.47686767578125,305.2011108398437,293.1499938964844,293.1499938964844,278.54998779296875,39179.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294461965560913,1.0,0.0,0.0,3.548381090164185,3.548404693603516,8.401441959904332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.9736328125,0.0,1446.147705078125,1895.4371337890625,0.0,2743.290771484375,0.8861111998558044,1.0,0.0,3.0,1.0,0.0
17759340,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8500425219535828,0.3296639025211334,0.2979947328567505,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9815863370895386,0.5002627968788147,0.4736970067024231,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.935908854007721,0.4353092610836029,0.304845929145813,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9197588562965392,0.4157795310020447,0.3946582376956939,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7321779131889343,0.2072314172983169,0.941170334815979,285.0089416503906,284.95001220703125,301.7275695800781,297.4645690917969,299.09698486328125,297.2728576660156,285.0084533691406,1.0,0.5389525294303894,0.5738169550895691,0.5738169550895691,1.0,1.0,-2.896418571472168,1.181510329246521,1.7149083614349363,0.5240553617477417,0.9484127163887024,0.9484127163887024,0.0,123.71188354492188,161.0,71856.296875,0.0,1992.7635498046875,1.0,278.541748046875,283.2050476074219,300.4548645019531,305.0954895019531,293.1499938964844,293.1499938964844,278.25,33252.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242571949958801,1.0,0.0,0.0,3.6831350326538086,3.683158874511719,9.051666438608664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.388671875,0.0,1549.598876953125,1895.4371337890625,0.0,2695.0537109375,0.9105705618858336,1.0,0.0,3.0,1.0,0.0
17759400,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8500425219535828,0.3296639025211334,0.2979947328567505,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9815863370895386,0.5002627968788147,0.4736970067024231,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.935908854007721,0.4353092610836029,0.304845929145813,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9197588562965392,0.4157795310020447,0.3946582376956939,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7321779131889343,0.2072314172983169,0.941170334815979,285.0089416503906,284.95001220703125,301.7275695800781,297.4645690917969,299.09698486328125,297.2728576660156,285.0084533691406,1.0,0.5389525294303894,0.5738169550895691,0.5738169550895691,1.0,1.0,-2.896418571472168,1.181510329246521,1.7149083614349363,0.5240553617477417,0.9484127163887024,0.9484127163887024,0.0,123.71188354492188,161.0,71856.296875,0.0,1992.7635498046875,1.0,278.541748046875,283.2050476074219,300.4548645019531,305.0954895019531,293.1499938964844,293.1499938964844,278.25,33252.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242571949958801,1.0,0.0,0.0,3.6831350326538086,3.683158874511719,9.051666438608664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.388671875,0.0,1549.598876953125,1895.4371337890625,0.0,2695.0537109375,0.9105705618858336,1.0,0.0,3.0,1.0,0.0
17759460,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8267310857772827,0.3298470079898834,0.2989309132099151,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9542723894119264,0.5022637248039246,0.4763150513172149,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9058626890182496,0.4371157884597778,0.3066924512386322,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8913268446922302,0.4166019260883331,0.3962127566337585,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7129716277122498,0.207957237958908,0.9478179812431335,284.9206848144531,284.95001220703125,301.7850952148437,297.458984375,299.1146850585937,297.26837158203125,284.92218017578125,1.0,0.5502142310142517,0.571709156036377,0.571709156036377,1.0,1.0,-2.9127352237701416,1.1861343383789062,1.7266007661819458,0.5249933004379272,0.87247234582901,0.87247234582901,0.0,138.20745849609375,179.0,72720.8359375,0.0,2091.7939453125,1.0,278.2574462890625,283.0939025878906,300.47882080078125,305.25555419921875,293.1499938964844,293.1499938964844,278.54998779296875,37799.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831514298915863,1.0,0.0,0.0,3.5937819480896,3.5938057899475098,8.617806770416792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.7685546875,0.0,1484.7774658203125,1895.4371337890625,0.0,2762.547119140625,0.8946488499641418,1.0,0.0,3.0,1.0,0.0
17759520,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8267310857772827,0.3298470079898834,0.2989309132099151,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9542723894119264,0.5022637248039246,0.4763150513172149,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9058626890182496,0.4371157884597778,0.3066924512386322,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8913268446922302,0.4166019260883331,0.3962127566337585,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7129716277122498,0.207957237958908,0.9478179812431335,284.9206848144531,284.95001220703125,301.7850952148437,297.458984375,299.1146850585937,297.26837158203125,284.92218017578125,1.0,0.5502142310142517,0.571709156036377,0.571709156036377,1.0,1.0,-2.9127352237701416,1.1861343383789062,1.7266007661819458,0.5249933004379272,0.87247234582901,0.87247234582901,0.0,138.20745849609375,179.0,72720.8359375,0.0,2091.7939453125,1.0,278.2574462890625,283.0939025878906,300.47882080078125,305.25555419921875,293.1499938964844,293.1499938964844,278.54998779296875,37799.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831514298915863,1.0,0.0,0.0,3.5937819480896,3.5938057899475098,8.617806770416792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.7685546875,0.0,1484.7774658203125,1895.4371337890625,0.0,2762.547119140625,0.8946488499641418,1.0,0.0,3.0,1.0,0.0
17759580,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.805641233921051,0.330727756023407,0.3001141846179962,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9263270497322084,0.5051024556159973,0.4793631434440613,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.881937563419342,0.4397264719009399,0.3087815940380096,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8673629760742188,0.4179787635803222,0.3979464769363403,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6937792897224426,0.2088339775800705,0.9542903304100036,285.0156555175781,284.95001220703125,301.8431701660156,297.4494934082031,299.13677978515625,297.2709045410156,285.0136108398437,1.0,0.5623387694358826,0.5696014165878296,0.5696014165878296,1.0,1.0,-2.930189847946167,1.1912248134613037,1.7389651536941528,0.5260395407676697,0.9706991910934448,0.9706991910934448,0.0,154.17562866210938,197.0,72564.6171875,0.0,2201.2109375,1.0,278.5429077148437,283.1907653808594,300.4439392089844,305.13446044921875,293.1499938964844,293.1499938964844,278.25,32817.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273428678512573,1.0,0.0,0.0,3.73382830619812,3.733852624893189,9.302549415224348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.345703125,0.0,1604.08837890625,1895.4371337890625,0.0,2723.724365234375,0.9216089248657228,1.0,0.0,3.0,1.0,0.0
17759640,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.805641233921051,0.330727756023407,0.3001141846179962,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9263270497322084,0.5051024556159973,0.4793631434440613,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.881937563419342,0.4397264719009399,0.3087815940380096,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8673629760742188,0.4179787635803222,0.3979464769363403,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6937792897224426,0.2088339775800705,0.9542903304100036,285.0156555175781,284.95001220703125,301.8431701660156,297.4494934082031,299.13677978515625,297.2709045410156,285.0136108398437,1.0,0.5623387694358826,0.5696014165878296,0.5696014165878296,1.0,1.0,-2.930189847946167,1.1912248134613037,1.7389651536941528,0.5260395407676697,0.9706991910934448,0.9706991910934448,0.0,154.17562866210938,197.0,72564.6171875,0.0,2201.2109375,1.0,278.5429077148437,283.1907653808594,300.4439392089844,305.13446044921875,293.1499938964844,293.1499938964844,278.25,32817.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273428678512573,1.0,0.0,0.0,3.73382830619812,3.733852624893189,9.302549415224348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.345703125,0.0,1604.08837890625,1895.4371337890625,0.0,2723.724365234375,0.9216089248657228,1.0,0.0,3.0,1.0,0.0
17759700,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7951908707618713,0.3307216465473175,0.300662636756897,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9132984280586244,0.5061169862747192,0.4808865487575531,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8710938096046448,0.4406329393386841,0.3098351955413818,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8565893769264221,0.4183057844638824,0.3987950682640075,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6847861409187317,0.2090675085783004,0.9574478268623352,284.8789978027344,284.95001220703125,301.8723449707031,297.443359375,299.1455993652344,297.2685546875,284.875732421875,1.0,0.568588137626648,0.5685475468635559,0.5685475468635559,1.0,1.0,-2.938767671585083,1.193661332130432,1.7451063394546509,0.5266332030296326,0.879572868347168,0.879572868347168,0.0,162.68014526367188,197.0,73552.1640625,0.0,2258.73291015625,1.0,278.2957458496094,283.0350952148437,300.4795227050781,305.3625183105469,293.1499938964844,293.1499938964844,278.25,36843.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333234190940857,1.0,0.0,0.0,3.713646411895752,3.7136712074279785,9.20225829759147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.828125,0.0,1611.5599365234375,1895.4371337890625,0.0,2779.40478515625,0.918038249015808,1.0,0.0,3.0,1.0,0.0
17759760,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7846115231513977,0.3305614292621612,0.3008536994457245,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9011299014091492,0.5069789886474609,0.482046365737915,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8603724241256714,0.4413826167583465,0.3106145858764648,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8460335731506348,0.4184713363647461,0.3993170857429504,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6757712960243225,0.2091775387525558,0.9597264528274536,284.9108581542969,284.95001220703125,301.9016418457031,297.4364013671875,299.1531982421875,297.2644348144531,284.912841796875,1.0,0.5747567415237427,0.5674643516540527,0.5674643516540527,1.0,1.0,-2.94469690322876,1.1948747634887695,1.749822020530701,0.5265817642211914,0.8811538815498352,0.8811538815498352,0.0,171.70785522460938,200.0,73386.421875,0.0,2314.50341796875,1.0,278.2572631835937,283.0661315917969,300.4579772949219,305.2831726074219,293.1499938964844,293.1499938964844,278.54998779296875,37914.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834931492805481,1.0,0.0,0.0,3.6467185020446777,3.646742820739746,8.873557248989528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.0048828125,0.0,1543.8359375,1895.4371337890625,0.0,2794.39892578125,0.906338632106781,1.0,0.0,3.0,1.0,0.0
17759820,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7744267582893372,0.3311811983585357,0.3015249073505401,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8901620507240295,0.509395182132721,0.4844352602958679,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.850523829460144,0.4436426162719726,0.3122637867927551,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8360075950622559,0.4195080995559692,0.400453120470047,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6671167016029358,0.2097311913967132,0.963489830493927,285.018798828125,284.95001220703125,301.95343017578125,297.4222717285156,299.1720275878906,297.2662048339844,285.0163879394531,1.0,0.5819457769393921,0.5655579566955566,0.5655579566955566,1.0,1.0,-2.9562432765960693,1.1974655389785769,1.7587776184082031,0.526680052280426,0.9791769981384276,0.9791769981384276,0.0,181.9079742431641,200.0,72992.90625,0.0,2386.53125,1.0,278.5390625,283.177490234375,300.4117736816406,305.12548828125,293.1499938964844,293.1499938964844,278.54998779296875,32931.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304154276847839,1.0,0.0,0.0,3.7634470462799072,3.763471603393554,9.450720312997872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.2275390625,0.0,1639.4100341796875,1895.4371337890625,0.0,2752.313232421875,0.928497552871704,1.0,0.0,3.0,1.0,0.0
17759880,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7734905481338501,0.3312600255012512,0.3016523122787475,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8891713619232178,0.5097200274467468,0.4847990870475769,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8496522903442383,0.4439473152160644,0.3125187456607818,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8350853323936462,0.4196494519710541,0.4006401896476745,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6663252115249634,0.2098099589347839,0.9640591144561768,285.0123291015625,284.95001220703125,301.96051025390625,297.420166015625,299.1745910644531,297.2664794921875,285.01031494140625,1.0,0.5827887058258057,0.5652979612350464,0.5652979612350464,1.0,1.0,-2.958049774169922,1.1979156732559204,1.760133981704712,0.5267558097839355,0.9801208972930908,0.9801208972930908,0.0,182.98321533203125,188.0,73053.7421875,0.0,2395.2216796875,1.0,278.54327392578125,283.1708374023437,300.4142150878906,305.1410827636719,293.1499938964844,293.1499938964844,278.25,33064.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830674409866333,1.0,0.0,0.0,3.7753868103027344,3.775411605834961,9.510781637800392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.6142578125,0.0,1654.47607421875,1895.4371337890625,0.0,2754.724609375,0.9311647415161132,1.0,0.0,3.0,1.0,0.0
