time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7722232937812805,0.3310689032077789,0.3017527163028717,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8888522982597351,0.5115503072738647,0.4868112504482269,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.849432647228241,0.4456208646297455,0.3138923346996307,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8341642022132874,0.4200727641582489,0.4013031125068664,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6655818819999695,0.2100550532341003,0.9659693241119384,284.9031066894531,284.95001220703125,302.0196533203125,297.401123046875,299.1906433105469,297.2603454589844,284.9051208496094,1.0,0.5841527581214905,0.5631316304206848,0.5631316304206848,1.0,1.0,-2.9653453826904297,1.1981995105743408,1.7671458721160889,0.5257255434989929,0.8834607005119324,0.8834607005119324,0.0,184.5962829589844,176.0,73687.3671875,0.0,2416.615234375,1.0,278.2567749023437,283.0443725585937,300.4209289550781,305.2704162597656,293.1499938964844,293.1499938964844,278.54998779296875,38279.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379054069519043,1.0,0.0,0.0,3.677593231201172,3.6776180267333984,9.024448672789732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.890625,0.0,1581.265869140625,1895.4371337890625,0.0,2822.152099609375,0.913480579853058,1.0,0.0,3.0,1.0,0.0
17760000,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7722232937812805,0.3310689032077789,0.3017527163028717,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8888522982597351,0.5115503072738647,0.4868112504482269,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.849432647228241,0.4456208646297455,0.3138923346996307,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8341642022132874,0.4200727641582489,0.4013031125068664,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6655818819999695,0.2100550532341003,0.9659693241119384,284.9031066894531,284.95001220703125,302.0196533203125,297.401123046875,299.1906433105469,297.2603454589844,284.9051208496094,1.0,0.5841527581214905,0.5631316304206848,0.5631316304206848,1.0,1.0,-2.9653453826904297,1.1981995105743408,1.7671458721160889,0.5257255434989929,0.8834607005119324,0.8834607005119324,0.0,184.5962829589844,176.0,73687.3671875,0.0,2416.615234375,1.0,278.2567749023437,283.0443725585937,300.4209289550781,305.2704162597656,293.1499938964844,293.1499938964844,278.54998779296875,38279.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379054069519043,1.0,0.0,0.0,3.677593231201172,3.6776180267333984,9.024448672789732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.890625,0.0,1581.265869140625,1895.4371337890625,0.0,2822.152099609375,0.913480579853058,1.0,0.0,3.0,1.0,0.0
17760060,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7778412103652954,0.3319001495838165,0.3020438849925995,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8964743614196777,0.5143635272979736,0.4889775514602661,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8564376831054688,0.4483615458011627,0.3154310584068298,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8400015234947205,0.4213185906410217,0.4020331799983978,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6707001328468323,0.2107414305210113,0.967412769794464,285.00732421875,284.95001220703125,302.0790100097656,297.3797607421875,299.21307373046875,297.2644348144531,285.0053405761719,1.0,0.5820867419242859,0.5610873103141785,0.5610873103141785,1.0,1.0,-2.972755193710327,1.1986770629882812,1.7740782499313354,0.5246152281761169,0.9802252054214478,0.9802252054214478,0.0,179.78750610351562,164.0,73157.609375,0.0,2405.764892578125,1.0,278.5434265136719,283.1544494628906,300.371337890625,305.1083679199219,293.1499938964844,293.1499938964844,278.25,33373.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833126962184906,1.0,0.0,0.0,3.7941644191741934,3.794189453125,9.605623745301273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.29296875,0.0,1679.1263427734375,1895.4371337890625,0.0,2777.5732421875,0.9356105923652648,1.0,0.0,3.0,1.0,0.0
17760120,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7778412103652954,0.3319001495838165,0.3020438849925995,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8964743614196777,0.5143635272979736,0.4889775514602661,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8564376831054688,0.4483615458011627,0.3154310584068298,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8400015234947205,0.4213185906410217,0.4020331799983978,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6707001328468323,0.2107414305210113,0.967412769794464,285.00732421875,284.95001220703125,302.0790100097656,297.3797607421875,299.21307373046875,297.2644348144531,285.0053405761719,1.0,0.5820867419242859,0.5610873103141785,0.5610873103141785,1.0,1.0,-2.972755193710327,1.1986770629882812,1.7740782499313354,0.5246152281761169,0.9802252054214478,0.9802252054214478,0.0,179.78750610351562,164.0,73157.609375,0.0,2405.764892578125,1.0,278.5434265136719,283.1544494628906,300.371337890625,305.1083679199219,293.1499938964844,293.1499938964844,278.25,33373.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833126962184906,1.0,0.0,0.0,3.7941644191741934,3.794189453125,9.605623745301273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.29296875,0.0,1679.1263427734375,1895.4371337890625,0.0,2777.5732421875,0.9356105923652648,1.0,0.0,3.0,1.0,0.0
17760180,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7866048216819763,0.3318848311901092,0.3019556701183319,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9080026149749756,0.516305685043335,0.4907289147377014,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8670023083686829,0.4502645432949066,0.3166914284229278,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8491690158843994,0.4218625128269195,0.4024417400360107,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6787618398666382,0.2111117094755172,0.9681211113929749,284.90142822265625,284.95001220703125,302.13848876953125,297.3564147949219,299.230224609375,297.2602844238281,284.90350341796875,1.0,0.5780604481697083,0.5590430498123169,0.5590430498123169,1.0,1.0,-2.9776203632354736,1.1979717016220093,1.7796485424041748,0.52308589220047,0.8833969831466675,0.8833969831466675,0.0,172.15830993652344,152.0,73695.0234375,0.0,2375.888671875,1.0,278.2566833496094,283.0321350097656,300.3741149902344,305.2250366210937,293.1499938964844,293.1499938964844,278.54998779296875,38488.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399155139923096,1.0,0.0,0.0,3.6872036457061768,3.6872286796569824,9.071676458916044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.5498046875,0.0,1593.76318359375,1895.4371337890625,0.0,2840.926025390625,0.915797233581543,1.0,0.0,3.0,1.0,0.0
17760240,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7866048216819763,0.3318848311901092,0.3019556701183319,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9080026149749756,0.516305685043335,0.4907289147377014,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8670023083686829,0.4502645432949066,0.3166914284229278,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8491690158843994,0.4218625128269195,0.4024417400360107,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6787618398666382,0.2111117094755172,0.9681211113929749,284.90142822265625,284.95001220703125,302.13848876953125,297.3564147949219,299.230224609375,297.2602844238281,284.90350341796875,1.0,0.5780604481697083,0.5590430498123169,0.5590430498123169,1.0,1.0,-2.9776203632354736,1.1979717016220093,1.7796485424041748,0.52308589220047,0.8833969831466675,0.8833969831466675,0.0,172.15830993652344,152.0,73695.0234375,0.0,2375.888671875,1.0,278.2566833496094,283.0321350097656,300.3741149902344,305.2250366210937,293.1499938964844,293.1499938964844,278.54998779296875,38488.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399155139923096,1.0,0.0,0.0,3.6872036457061768,3.6872286796569824,9.071676458916044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.5498046875,0.0,1593.76318359375,1895.4371337890625,0.0,2840.926025390625,0.915797233581543,1.0,0.0,3.0,1.0,0.0
17760300,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7922751903533936,0.3322992622852325,0.3019146919250488,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9157848954200744,0.5176891088485718,0.4915935695171356,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8737562894821167,0.4516655504703522,0.3173336684703827,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8551027178764343,0.4224660098552704,0.4026162028312683,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6839092373847961,0.2114633619785308,0.9682881236076356,285.0237731933594,284.95001220703125,302.16827392578125,297.3441772460937,299.2413024902344,297.2623596191406,285.026123046875,1.0,0.5755555629730225,0.5580208897590637,0.5580208897590637,1.0,1.0,-2.979787349700928,1.1975001096725464,1.7822872400283811,0.5221555829048157,0.9688912034034728,0.9688912034034728,0.0,167.5207061767578,152.0,72936.6640625,0.0,2356.2568359375,1.0,278.5030822753906,283.16510009765625,300.3217468261719,304.9977722167969,293.1499938964844,293.1499938964844,278.54998779296875,34147.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353986144065857,1.0,0.0,0.0,3.7350924015045166,3.735116958618164,9.308848802902504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.4521484375,0.0,1615.7294921875,1895.4371337890625,0.0,2798.756103515625,0.9247429370880128,1.0,0.0,3.0,1.0,0.0
17760360,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7995030879974365,0.3328593373298645,0.302194744348526,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9257479310035706,0.5192238092422485,0.4927979111671448,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8822171688079834,0.4532276391983032,0.318241149187088,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8626353144645691,0.4232192933559418,0.403080940246582,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6903871297836304,0.2119210958480835,0.9691818952560424,285.0077209472656,284.95001220703125,302.19805908203125,297.3315734863281,299.2536926269531,297.2663879394531,285.00592041015625,1.0,0.5729643106460571,0.5570573806762695,0.5570573806762695,1.0,1.0,-2.9842936992645264,1.1981163024902344,1.7861775159835815,0.5218367576599121,0.9810225963592528,0.9810225963592528,0.0,162.23855590820312,140.0,73122.0625,0.0,2337.523681640625,1.0,278.5433044433594,283.1448059082031,300.3219909667969,305.0565795898437,293.1499938964844,293.1499938964844,278.25,33455.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349205255508423,1.0,0.0,0.0,3.800046443939209,3.800071477890015,9.635429023546749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.404296875,0.0,1686.7781982421875,1895.4371337890625,0.0,2794.296875,0.9371008276939392,1.0,0.0,3.0,1.0,0.0
17760420,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8140160441398621,0.3329446315765381,0.302099734544754,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9464393854141236,0.521232545375824,0.494509220123291,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8999649286270142,0.455314040184021,0.3195518553256988,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8786956667900085,0.4238425195217132,0.4034602046012878,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7039105892181396,0.212385818362236,0.9698182940483092,284.90167236328125,284.95001220703125,302.25762939453125,297.3056640625,299.2714233398437,297.2632751464844,284.9037475585937,1.0,0.5672441124916077,0.5551302433013916,0.5551302433013916,1.0,1.0,-2.9890408515930176,1.19743812084198,1.7916028499603271,0.5204012393951416,0.8843864798545837,0.8843864798545837,0.0,151.77099609375,128.0,73655.96875,0.0,2292.725341796875,1.0,278.25665283203125,283.02197265625,300.3229675292969,305.1708984375,293.1499938964844,293.1499938964844,278.54998779296875,38507.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416427373886108,1.0,0.0,0.0,3.693073511123657,3.693098306655884,9.100581905840954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.6591796875,0.0,1600.6055908203125,1895.4371337890625,0.0,2857.06689453125,0.917116641998291,1.0,0.0,3.0,1.0,0.0
17760480,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8140160441398621,0.3329446315765381,0.302099734544754,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9464393854141236,0.521232545375824,0.494509220123291,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8999649286270142,0.455314040184021,0.3195518553256988,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8786956667900085,0.4238425195217132,0.4034602046012878,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7039105892181396,0.212385818362236,0.9698182940483092,284.90167236328125,284.95001220703125,302.25762939453125,297.3056640625,299.2714233398437,297.2632751464844,284.9037475585937,1.0,0.5672441124916077,0.5551302433013916,0.5551302433013916,1.0,1.0,-2.9890408515930176,1.19743812084198,1.7916028499603271,0.5204012393951416,0.8843864798545837,0.8843864798545837,0.0,151.77099609375,128.0,73655.96875,0.0,2292.725341796875,1.0,278.25665283203125,283.02197265625,300.3229675292969,305.1708984375,293.1499938964844,293.1499938964844,278.54998779296875,38507.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416427373886108,1.0,0.0,0.0,3.693073511123657,3.693098306655884,9.100581905840954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.6591796875,0.0,1600.6055908203125,1895.4371337890625,0.0,2857.06689453125,0.917116641998291,1.0,0.0,3.0,1.0,0.0
17760540,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8315393328666687,0.3339888453483581,0.3023472428321838,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.97042977809906,0.5241981148719788,0.4965630173683166,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9243316650390624,0.4584436416625976,0.3211736679077148,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8996309041976929,0.4252552092075348,0.4040934443473816,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7202287912368774,0.2132615596055984,0.9709070920944214,285.00848388671875,284.95001220703125,302.3171081542969,297.2790832519531,299.2953186035156,297.2704162597656,285.006591796875,1.0,0.5611907839775085,0.5532031655311584,0.5532031655311584,1.0,1.0,-2.995819330215454,1.1976310014724731,1.798188328742981,0.519217848777771,0.9828670620918274,0.9828670620918274,0.0,140.27671813964844,116.0,73077.3359375,0.0,2246.152099609375,1.0,278.54351806640625,283.1351013183594,300.26934814453125,305.0007019042969,293.1499938964844,293.1499938964844,278.25,33465.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366085886955261,1.0,0.0,0.0,3.8059821128845215,3.806007146835327,9.665553761806225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.2822265625,0.0,1693.9542236328125,1895.4371337890625,0.0,2810.04638671875,0.938354790210724,1.0,0.0,3.0,1.0,0.0
17760600,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8315393328666687,0.3339888453483581,0.3023472428321838,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.97042977809906,0.5241981148719788,0.4965630173683166,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9243316650390624,0.4584436416625976,0.3211736679077148,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8996309041976929,0.4252552092075348,0.4040934443473816,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7202287912368774,0.2132615596055984,0.9709070920944214,285.00848388671875,284.95001220703125,302.3171081542969,297.2790832519531,299.2953186035156,297.2704162597656,285.006591796875,1.0,0.5611907839775085,0.5532031655311584,0.5532031655311584,1.0,1.0,-2.995819330215454,1.1976310014724731,1.798188328742981,0.519217848777771,0.9828670620918274,0.9828670620918274,0.0,140.27671813964844,116.0,73077.3359375,0.0,2246.152099609375,1.0,278.54351806640625,283.1351013183594,300.26934814453125,305.0007019042969,293.1499938964844,293.1499938964844,278.25,33465.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366085886955261,1.0,0.0,0.0,3.8059821128845215,3.806007146835327,9.665553761806225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.2822265625,0.0,1693.9542236328125,1895.4371337890625,0.0,2810.04638671875,0.938354790210724,1.0,0.0,3.0,1.0,0.0
17760660,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.851708710193634,0.3341174125671386,0.302264541387558,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9930824637413024,0.5262220501899719,0.4982624351978302,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9530755877494812,0.4606664776802063,0.3225580155849457,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9256389141082764,0.4259104430675506,0.4044747352600097,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7375516295433044,0.2137669622898101,0.97159343957901,284.9013366699219,284.95001220703125,302.3764343261719,297.2523193359375,299.3128356933594,297.2676086425781,284.9034118652344,1.0,0.5549187660217285,0.5512601733207703,0.5512601733207703,1.0,1.0,-3.000718355178833,1.1969155073165894,1.803802728652954,0.5177513957023621,0.8857263326644897,0.8857263326644897,0.0,128.94754028320312,119.0,73621.84375,0.0,2196.88232421875,1.0,278.2566223144531,283.0111083984375,300.26971435546875,305.1146240234375,293.1499938964844,293.1499938964844,278.54998779296875,38503.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433540463447571,1.0,0.0,0.0,3.6997032165527344,3.699728012084961,9.133286198448332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.708984375,0.0,1608.1553955078125,1895.4371337890625,0.0,2873.0673828125,0.9185759425163268,1.0,0.0,3.0,1.0,0.0
17760720,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.851708710193634,0.3341174125671386,0.302264541387558,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9930824637413024,0.5262220501899719,0.4982624351978302,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9530755877494812,0.4606664776802063,0.3225580155849457,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9256389141082764,0.4259104430675506,0.4044747352600097,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7375516295433044,0.2137669622898101,0.97159343957901,284.9013366699219,284.95001220703125,302.3764343261719,297.2523193359375,299.3128356933594,297.2676086425781,284.9034118652344,1.0,0.5549187660217285,0.5512601733207703,0.5512601733207703,1.0,1.0,-3.000718355178833,1.1969155073165894,1.803802728652954,0.5177513957023621,0.8857263326644897,0.8857263326644897,0.0,128.94754028320312,119.0,73621.84375,0.0,2196.88232421875,1.0,278.2566223144531,283.0111083984375,300.26971435546875,305.1146240234375,293.1499938964844,293.1499938964844,278.54998779296875,38503.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433540463447571,1.0,0.0,0.0,3.6997032165527344,3.699728012084961,9.133286198448332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.708984375,0.0,1608.1553955078125,1895.4371337890625,0.0,2873.0673828125,0.9185759425163268,1.0,0.0,3.0,1.0,0.0
17760780,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8625014424324036,0.33514603972435,0.3027760684490204,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.529501736164093,0.4941011965274811,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9673315286636353,0.4638886153697967,0.3244577348232269,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.939747393131256,0.427310049533844,0.4053826332092285,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7466868758201599,0.2146306931972503,0.9739958643913268,285.0054016113281,284.95001220703125,302.4355163574219,297.225830078125,299.3368225097656,297.276123046875,285.00311279296875,1.0,0.5526946187019348,0.5493171215057373,0.5493171215057373,1.0,1.0,-3.0037617683410645,1.195373773574829,1.808388113975525,0.5156964063644409,0.9822333455085754,0.9822333455085754,0.0,124.09219360351562,122.0,72973.3515625,0.0,2176.53857421875,1.0,278.5435791015625,283.1224670410156,300.2157592773437,304.9421691894531,293.1499938964844,293.1499938964844,278.25,33532.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382574319839478,1.0,0.0,0.0,3.8112401962280273,3.811265230178833,9.69227926361782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.6220703125,0.0,1700.7861328125,1895.4371337890625,0.0,2825.438720703125,0.9395371675491332,1.0,0.0,3.0,1.0,0.0
17760840,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8625014424324036,0.33514603972435,0.3027760684490204,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.529501736164093,0.4941011965274811,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9673315286636353,0.4638886153697967,0.3244577348232269,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.939747393131256,0.427310049533844,0.4053826332092285,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7466868758201599,0.2146306931972503,0.9739958643913268,285.0054016113281,284.95001220703125,302.4355163574219,297.225830078125,299.3368225097656,297.276123046875,285.00311279296875,1.0,0.5526946187019348,0.5493171215057373,0.5493171215057373,1.0,1.0,-3.0037617683410645,1.195373773574829,1.808388113975525,0.5156964063644409,0.9822333455085754,0.9822333455085754,0.0,124.09219360351562,122.0,72973.3515625,0.0,2176.53857421875,1.0,278.5435791015625,283.1224670410156,300.2157592773437,304.9421691894531,293.1499938964844,293.1499938964844,278.25,33532.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382574319839478,1.0,0.0,0.0,3.8112401962280273,3.811265230178833,9.69227926361782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.6220703125,0.0,1700.7861328125,1895.4371337890625,0.0,2825.438720703125,0.9395371675491332,1.0,0.0,3.0,1.0,0.0
17760900,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8609774112701416,0.3351882994174957,0.3031187653541565,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.5314856171607971,0.4973134994506836,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9662644267082214,0.4650256633758545,0.3254874050617218,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9379279017448424,0.4276332557201385,0.4059626460075378,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7455996870994568,0.2148614078760147,0.9758301377296448,284.8601989746094,284.95001220703125,302.4649658203125,297.2128601074219,299.346923828125,297.2788391113281,284.8558044433594,1.0,0.5518779754638672,0.5483455657958984,0.5483455657958984,1.0,1.0,-2.9943273067474365,1.1896392107009888,1.8046879768371584,0.5136672854423523,0.880750298500061,0.880750298500061,0.0,124.65382385253906,122.0,73621.2265625,0.0,2175.784912109375,1.0,278.2943115234375,282.9615783691406,300.2433166503906,305.1447448730469,293.1499938964844,293.1499938964844,278.25,37728.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436204791069031,1.0,0.0,0.0,3.775782823562622,3.775808572769165,9.512776841802406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.3203125,0.0,1691.0411376953125,1895.4371337890625,0.0,2875.559326171875,0.9323874711990356,1.0,0.0,3.0,1.0,0.0
17760960,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8649934530258179,0.335157185792923,0.3029855489730835,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.5332236289978027,0.4901643395423889,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9715061783790588,0.4661019444465637,0.3261440396308899,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9432425498962402,0.4278703033924103,0.4060920476913452,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7491484880447388,0.2150468826293945,0.9762738943099976,284.9012451171875,284.95001220703125,302.49432373046875,297.2001037597656,299.3578796386719,297.2803039550781,284.9029846191406,1.0,0.5521668791770935,0.5474615693092346,0.5474615693092346,1.0,1.0,-3.0037319660186768,1.192559003829956,1.8111728429794312,0.51324462890625,0.8838971853256226,0.8838971853256226,0.0,123.07234954833984,125.0,73378.375,0.0,2172.121337890625,1.0,278.2567749023437,283.00323486328125,300.2149963378906,305.0423889160156,293.1499938964844,293.1499938964844,278.54998779296875,38602.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444983959197998,1.0,0.0,0.0,3.6942508220672607,3.6942756175994873,9.106385618906644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.9599609375,0.0,1602.6649169921875,1895.4371337890625,0.0,2883.77099609375,0.9175415635108948,1.0,0.0,3.0,1.0,0.0
17761020,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8661866784095764,0.3360814154148102,0.3035629689693451,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.5374441146850586,0.4890703558921814,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9740522503852844,0.4692335128784179,0.3281068503856659,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9448984265327454,0.4291649758815765,0.4070721268653869,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7503716349601746,0.215811938047409,0.9790725708007812,285.0104675292969,284.95001220703125,302.5504455566406,297.1765441894531,299.3837890625,297.29302978515625,285.008544921875,1.0,0.5530721545219421,0.545764148235321,0.545764148235321,1.0,1.0,-3.010005712509156,1.1927227973937988,1.817282795906067,0.5121681094169617,0.98201322555542,0.98201322555542,0.0,123.04058837890624,125.0,72782.9921875,0.0,2183.00048828125,1.0,278.5423583984375,283.1192321777344,300.1634826660156,304.8700561523437,293.1499938964844,293.1499938964844,278.54998779296875,33458.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390445709228516,1.0,0.0,0.0,3.802744150161743,3.802769184112549,9.649114645071677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.87109375,0.0,1690.0283203125,1895.4371337890625,0.0,2832.7900390625,0.9376378059387208,1.0,0.0,3.0,1.0,0.0
17761080,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8662311434745789,0.3361158668994903,0.3036010265350342,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5376164317131042,0.4890564680099487,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9741482138633728,0.4693601131439209,0.3282003700733185,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9449564814567566,0.4292176961898803,0.4071270823478699,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.75041663646698,0.2158443033695221,0.979228138923645,285.00860595703125,284.95001220703125,302.5527648925781,297.17559814453125,299.3848571777344,297.29351806640625,285.0068054199219,1.0,0.5531352758407593,0.5456934571266174,0.5456934571266174,1.0,1.0,-3.0104000568389893,1.192786455154419,1.8176136016845703,0.5121528506278992,0.9823662042617798,0.9823662042617798,0.0,123.0529556274414,128.0,72797.0078125,0.0,2183.759033203125,1.0,278.54351806640625,283.1173400878906,300.1640930175781,304.874267578125,293.1499938964844,293.1499938964844,278.25,33496.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391029834747314,1.0,0.0,0.0,3.8060147762298575,3.806039810180664,9.665720881457671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.9267578125,0.0,1694.2333984375,1895.4371337890625,0.0,2833.33544921875,0.9383867979049684,1.0,0.0,3.0,1.0,0.0
17761140,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8649898767471313,0.3361269533634186,0.3038733005523681,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.5407724976539612,0.4916066229343414,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9742233753204346,0.4716506600379944,0.3299928307533264,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9437862038612366,0.4297831058502197,0.4079077243804931,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7497725486755371,0.2162302285432815,0.9816994667053224,284.9049377441406,284.95001220703125,302.6107482910156,297.15283203125,299.4039306640625,297.2939453125,284.9071655273437,1.0,0.5550886988639832,0.5439253449440002,0.5439253449440002,1.0,1.0,-3.01985764503479,1.1941756010055542,1.825682044029236,0.5116943717002869,0.8887405395507812,0.8887405395507812,0.0,124.1081085205078,131.0,73458.453125,0.0,2205.90673828125,1.0,278.256591796875,282.9949645996094,300.169677734375,304.99761962890625,293.1499938964844,293.1499938964844,278.54998779296875,38347.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457399010658264,1.0,0.0,0.0,3.704035758972168,3.7040607929229736,9.15469001938618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.1669921875,0.0,1611.9437255859375,1895.4371337890625,0.0,2895.38720703125,0.9194665551185608,1.0,0.0,3.0,1.0,0.0
17761200,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8649898767471313,0.3361269533634186,0.3038733005523681,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.5407724976539612,0.4916066229343414,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9742233753204346,0.4716506600379944,0.3299928307533264,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9437862038612366,0.4297831058502197,0.4079077243804931,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7497725486755371,0.2162302285432815,0.9816994667053224,284.9049377441406,284.95001220703125,302.6107482910156,297.15283203125,299.4039306640625,297.2939453125,284.9071655273437,1.0,0.5550886988639832,0.5439253449440002,0.5439253449440002,1.0,1.0,-3.01985764503479,1.1941756010055542,1.825682044029236,0.5116943717002869,0.8887405395507812,0.8887405395507812,0.0,124.1081085205078,131.0,73458.453125,0.0,2205.90673828125,1.0,278.256591796875,282.9949645996094,300.169677734375,304.99761962890625,293.1499938964844,293.1499938964844,278.54998779296875,38347.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457399010658264,1.0,0.0,0.0,3.704035758972168,3.7040607929229736,9.15469001938618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.1669921875,0.0,1611.9437255859375,1895.4371337890625,0.0,2895.38720703125,0.9194665551185608,1.0,0.0,3.0,1.0,0.0
17761260,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.863438069820404,0.33706796169281,0.3045131266117096,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.54413241147995,0.4953112602233886,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9738892912864684,0.4749596416950226,0.3321170806884765,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9420376420021056,0.4311203956604004,0.4089762270450592,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7486913204193115,0.2169727534055709,0.9846412539482116,285.0165405273437,284.95001220703125,302.668212890625,297.1322631835937,299.42645263671875,297.3011779785156,285.0147705078125,1.0,0.5577235817909241,0.5419265627861023,0.5419265627861023,1.0,1.0,-3.03244948387146,1.1965453624725342,1.835904240608216,0.5114216804504395,0.994261622428894,0.994261622428894,0.0,125.59297943115234,134.0,73023.2578125,0.0,2236.007568359375,1.0,278.54364013671875,283.1111145019531,300.1225891113281,304.8432006835937,293.1499938964844,293.1499938964844,278.25,33274.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407161831855774,1.0,0.0,0.0,3.823248624801636,3.823273897171021,9.753451877259067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.333984375,0.0,1713.2298583984375,1895.4371337890625,0.0,2848.4072265625,0.9421595931053162,1.0,0.0,3.0,1.0,0.0
17761320,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.863438069820404,0.33706796169281,0.3045131266117096,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.54413241147995,0.4953112602233886,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9738892912864684,0.4749596416950226,0.3321170806884765,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9420376420021056,0.4311203956604004,0.4089762270450592,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7486913204193115,0.2169727534055709,0.9846412539482116,285.0165405273437,284.95001220703125,302.668212890625,297.1322631835937,299.42645263671875,297.3011779785156,285.0147705078125,1.0,0.5577235817909241,0.5419265627861023,0.5419265627861023,1.0,1.0,-3.03244948387146,1.1965453624725342,1.835904240608216,0.5114216804504395,0.994261622428894,0.994261622428894,0.0,125.59297943115234,134.0,73023.2578125,0.0,2236.007568359375,1.0,278.54364013671875,283.1111145019531,300.1225891113281,304.8432006835937,293.1499938964844,293.1499938964844,278.25,33274.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407161831855774,1.0,0.0,0.0,3.823248624801636,3.823273897171021,9.753451877259067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.333984375,0.0,1713.2298583984375,1895.4371337890625,0.0,2848.4072265625,0.9421595931053162,1.0,0.0,3.0,1.0,0.0
17761380,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8602961301803589,0.3370333015918731,0.3047926425933838,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.5460850596427917,0.5012609958648682,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9718998074531556,0.4772478640079498,0.3339489996433258,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.938444972038269,0.4316496849060058,0.4097722768783569,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7464139461517334,0.2172785252332687,0.9869714975357056,284.9044189453125,284.95001220703125,302.72509765625,297.1144714355469,299.4403076171875,297.2947998046875,284.9067077636719,1.0,0.5608259439468384,0.5399277806282043,0.5399277806282043,1.0,1.0,-3.04590106010437,1.1992101669311523,1.8466908931732176,0.5113236904144287,0.8978140354156494,0.8978140354156494,0.0,127.72586059570312,137.0,73848.3671875,0.0,2271.251220703125,1.0,278.2564392089844,282.9790344238281,300.1332092285156,304.9833374023437,293.1499938964844,293.1499938964844,278.54998779296875,38100.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477298021316528,1.0,0.0,0.0,3.7359213829040527,3.7359466552734375,9.312981319453684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.8916015625,0.0,1646.9622802734375,1895.4371337890625,0.0,2914.01220703125,0.9263224601745604,1.0,0.0,3.0,1.0,0.0
17761440,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8602961301803589,0.3370333015918731,0.3047926425933838,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.5460850596427917,0.5012609958648682,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9718998074531556,0.4772478640079498,0.3339489996433258,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.938444972038269,0.4316496849060058,0.4097722768783569,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7464139461517334,0.2172785252332687,0.9869714975357056,284.9044189453125,284.95001220703125,302.72509765625,297.1144714355469,299.4403076171875,297.2947998046875,284.9067077636719,1.0,0.5608259439468384,0.5399277806282043,0.5399277806282043,1.0,1.0,-3.04590106010437,1.1992101669311523,1.8466908931732176,0.5113236904144287,0.8978140354156494,0.8978140354156494,0.0,127.72586059570312,137.0,73848.3671875,0.0,2271.251220703125,1.0,278.2564392089844,282.9790344238281,300.1332092285156,304.9833374023437,293.1499938964844,293.1499938964844,278.54998779296875,38100.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477298021316528,1.0,0.0,0.0,3.7359213829040527,3.7359466552734375,9.312981319453684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.8916015625,0.0,1646.9622802734375,1895.4371337890625,0.0,2914.01220703125,0.9263224601745604,1.0,0.0,3.0,1.0,0.0
17761500,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8585385084152222,0.3374130427837372,0.3049308657646179,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.5471489429473877,0.5046150088310242,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9706810116767884,0.4788301885128021,0.3348752856254577,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9363620281219482,0.4322259426116943,0.4101406037807464,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7450661063194275,0.2175610959529876,0.9879184365272522,285.0323181152344,284.95001220703125,302.7532958984375,297.10675048828125,299.4490966796875,297.2947692871094,285.0351867675781,1.0,0.5624704957008362,0.5389283895492554,0.5389283895492554,1.0,1.0,-3.052791118621826,1.2005987167358398,1.8521922826766968,0.5112306475639343,0.9889764785766602,0.9889764785766602,0.0,128.90589904785156,137.0,73161.359375,0.0,2289.8740234375,1.0,278.5042419433594,283.1170349121094,300.0850830078125,304.7658996582031,293.1499938964844,293.1499938964844,278.54998779296875,33977.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432789444923401,1.0,0.0,0.0,3.785833835601807,3.785858869552612,9.563489129504887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.8798828125,0.0,1673.9114990234375,1895.4371337890625,0.0,2872.364990234375,0.9359529614448548,1.0,0.0,3.0,1.0,0.0
17761560,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8574504852294922,0.3379434943199157,0.3054146766662597,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.5483148097991943,0.5073733329772949,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9701027274131776,0.4805658757686615,0.3360874056816101,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9349968433380128,0.4329607486724853,0.4108287096023559,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7441939115524292,0.217938095331192,0.9896386861801147,285.0229797363281,284.95001220703125,302.78131103515625,297.0998840332031,299.4587707519531,297.2965393066406,285.021728515625,1.0,0.5642337203025818,0.5378855466842651,0.5378855466842651,1.0,1.0,-3.061039447784424,1.2024917602539062,1.8585476875305176,0.5113434791564941,1.0,1.0,0.0,129.985595703125,140.0,73427.3515625,0.0,2310.529296875,1.0,278.5436706542969,283.10260009765625,300.09063720703125,304.8349609375,293.1499938964844,293.1499938964844,278.25,33389.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428148627281189,1.0,0.0,0.0,3.8508975505828857,3.8509230613708496,9.895031780615682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12680.5830078125,0.0,1747.76416015625,1895.4371337890625,0.0,2868.025634765625,0.9485175013542176,1.0,0.0,3.0,1.0,0.0
17761620,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8535947203636169,0.3378842771053314,0.3056990802288055,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.5492323637008667,0.5149104595184326,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9671571254730223,0.48284712433815,0.337938904762268,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9303650856018066,0.4334710538387298,0.4116336405277252,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7412470579147339,0.2181671410799026,0.9917304515838624,284.9028015136719,284.95001220703125,302.8367919921875,297.089111328125,299.46893310546875,297.28570556640625,284.9048156738281,1.0,0.5678493976593018,0.5357999205589294,0.5357999205589294,1.0,1.0,-3.0761542320251465,1.205617070198059,1.870537161827088,0.5112720727920532,0.907830536365509,0.907830536365509,0.0,132.662353515625,143.0,74386.21875,0.0,2352.306396484375,1.0,278.2568359375,282.9609375,300.1077575683594,304.989990234375,293.1499938964844,293.1499938964844,278.1499938964844,37906.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497976660728455,1.0,0.0,0.0,3.777712821960449,3.777738332748413,9.522503887637868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.51953125,0.0,1694.716552734375,1895.4371337890625,0.0,2933.37548828125,0.9353029727935792,1.0,0.0,3.0,1.0,0.0
17761680,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8535947203636169,0.3378842771053314,0.3056990802288055,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.5492323637008667,0.5149104595184326,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9671571254730223,0.48284712433815,0.337938904762268,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9303650856018066,0.4334710538387298,0.4116336405277252,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7412470579147339,0.2181671410799026,0.9917304515838624,284.9028015136719,284.95001220703125,302.8367919921875,297.089111328125,299.46893310546875,297.28570556640625,284.9048156738281,1.0,0.5678493976593018,0.5357999205589294,0.5357999205589294,1.0,1.0,-3.0761542320251465,1.205617070198059,1.870537161827088,0.5112720727920532,0.907830536365509,0.907830536365509,0.0,132.662353515625,143.0,74386.21875,0.0,2352.306396484375,1.0,278.2568359375,282.9609375,300.1077575683594,304.989990234375,293.1499938964844,293.1499938964844,278.1499938964844,37906.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497976660728455,1.0,0.0,0.0,3.777712821960449,3.777738332748413,9.522503887637868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.51953125,0.0,1694.716552734375,1895.4371337890625,0.0,2933.37548828125,0.9353029727935792,1.0,0.0,3.0,1.0,0.0
17761740,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8483932018280029,0.3380638659000397,0.3058541715145111,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9980770349502563,0.5497782826423645,0.5207536220550537,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9625045657157898,0.485382616519928,0.3396916091442108,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9238885045051576,0.4341118335723877,0.4122547209262848,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.7370774149894714,0.2183765172958374,0.9930468797683716,284.9242553710937,284.95001220703125,302.8914489746094,297.0826416015625,299.4790954589844,297.2760009765625,284.9259338378906,1.0,0.5713327527046204,0.5337142944335938,0.5337142944335938,1.0,1.0,-3.0877981185913086,1.2071887254714966,1.880609393119812,0.5104277729988098,0.8905547857284546,0.8905547857284546,0.0,135.9523162841797,146.0,74431.9609375,0.0,2391.228271484375,1.0,278.1522521972656,282.9687805175781,300.08465576171875,304.95391845703125,293.1499938964844,293.1499938964844,278.45001220703125,37910.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505033254623413,1.0,0.0,0.0,3.692079305648804,3.6921041011810303,9.09568314000353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.009765625,0.0,1594.9510498046875,1895.4371337890625,0.0,2939.9853515625,0.9164360165596008,1.0,0.0,3.0,1.0,0.0
