time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8483932018280029,0.3380638659000397,0.3058541715145111,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9980770349502563,0.5497782826423645,0.5207536220550537,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9625045657157898,0.485382616519928,0.3396916091442108,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9238885045051576,0.4341118335723877,0.4122547209262848,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.7370774149894714,0.2183765172958374,0.9930468797683716,284.9242553710937,284.95001220703125,302.8914489746094,297.0826416015625,299.4790954589844,297.2760009765625,284.9259338378906,1.0,0.5713327527046204,0.5337142944335938,0.5337142944335938,1.0,1.0,-3.0877981185913086,1.2071887254714966,1.880609393119812,0.5104277729988098,0.8905547857284546,0.8905547857284546,0.0,135.9523162841797,146.0,74431.9609375,0.0,2391.228271484375,1.0,278.1522521972656,282.9687805175781,300.08465576171875,304.95391845703125,293.1499938964844,293.1499938964844,278.45001220703125,37910.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505033254623413,1.0,0.0,0.0,3.692079305648804,3.6921041011810303,9.09568314000353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.009765625,0.0,1594.9510498046875,1895.4371337890625,0.0,2939.9853515625,0.9164360165596008,1.0,0.0,3.0,1.0,0.0
17761860,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8442729115486145,0.3391157388687134,0.3067311942577362,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9944071769714355,0.5517699122428894,0.5223773717880249,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9587327241897584,0.4888065755367279,0.3420143723487854,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.918547749519348,0.4355678856372833,0.4135526418685913,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7336132526397705,0.2190118581056594,0.9959068298339844,285.0263366699219,284.95001220703125,302.9452209472656,297.0810241699219,299.49676513671875,297.27978515625,285.0243530273437,1.0,0.5746431350708008,0.5315786600112915,0.5315786600112915,1.0,1.0,-3.0986008644104004,1.2082841396331787,1.8903167247772217,0.5090813636779785,0.9993332624435424,0.9993332624435424,0.0,139.10618591308594,149.0,74051.0234375,0.0,2428.117431640625,1.0,278.4434814453125,283.0785827636719,300.0673828125,304.846923828125,293.1499938964844,293.1499938964844,278.1499938964844,33020.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449767827987671,1.0,0.0,0.0,3.820834159851074,3.820859432220459,9.741137318997062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.619140625,0.0,1708.3323974609375,1895.4371337890625,0.0,2888.24658203125,0.9414544105529784,1.0,0.0,3.0,1.0,0.0
17761920,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8442729115486145,0.3391157388687134,0.3067311942577362,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9944071769714355,0.5517699122428894,0.5223773717880249,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9587327241897584,0.4888065755367279,0.3420143723487854,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.918547749519348,0.4355678856372833,0.4135526418685913,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7336132526397705,0.2190118581056594,0.9959068298339844,285.0263366699219,284.95001220703125,302.9452209472656,297.0810241699219,299.49676513671875,297.27978515625,285.0243530273437,1.0,0.5746431350708008,0.5315786600112915,0.5315786600112915,1.0,1.0,-3.0986008644104004,1.2082841396331787,1.8903167247772217,0.5090813636779785,0.9993332624435424,0.9993332624435424,0.0,139.10618591308594,149.0,74051.0234375,0.0,2428.117431640625,1.0,278.4434814453125,283.0785827636719,300.0673828125,304.846923828125,293.1499938964844,293.1499938964844,278.1499938964844,33020.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449767827987671,1.0,0.0,0.0,3.820834159851074,3.820859432220459,9.741137318997062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.619140625,0.0,1708.3323974609375,1895.4371337890625,0.0,2888.24658203125,0.9414544105529784,1.0,0.0,3.0,1.0,0.0
17761980,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8389723300933838,0.3390312194824219,0.3070584833621979,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9897230863571168,0.552924633026123,0.5238491892814636,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9533926248550416,0.4909884929656982,0.3438519239425659,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9119749665260316,0.436078280210495,0.4144278466701507,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7293322682380676,0.2191584557294845,0.9979042410850524,284.9039611816406,284.95001220703125,302.9980163574219,297.08477783203125,299.5063781738281,297.2716979980469,284.9058837890625,1.0,0.5777666568756104,0.5294430255889893,0.5294430255889893,1.0,1.0,-3.1064352989196777,1.208033800125122,1.898401498794556,0.5072078108787537,0.8994638919830322,0.8994638919830322,0.0,142.70767211914062,152.0,74882.84375,0.0,2461.989013671875,1.0,278.1564025878906,282.93817138671875,300.1002197265625,305.01495361328125,293.1499938964844,293.1499938964844,278.45001220703125,37980.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513726592063904,1.0,0.0,0.0,3.741548776626587,3.741574048995972,9.34105912619998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.978515625,0.0,1652.61962890625,1895.4371337890625,0.0,2948.129150390625,0.9274044632911682,1.0,0.0,3.0,1.0,0.0
17762040,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8389723300933838,0.3390312194824219,0.3070584833621979,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9897230863571168,0.552924633026123,0.5238491892814636,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9533926248550416,0.4909884929656982,0.3438519239425659,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9119749665260316,0.436078280210495,0.4144278466701507,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7293322682380676,0.2191584557294845,0.9979042410850524,284.9039611816406,284.95001220703125,302.9980163574219,297.08477783203125,299.5063781738281,297.2716979980469,284.9058837890625,1.0,0.5777666568756104,0.5294430255889893,0.5294430255889893,1.0,1.0,-3.1064352989196777,1.208033800125122,1.898401498794556,0.5072078108787537,0.8994638919830322,0.8994638919830322,0.0,142.70767211914062,152.0,74882.84375,0.0,2461.989013671875,1.0,278.1564025878906,282.93817138671875,300.1002197265625,305.01495361328125,293.1499938964844,293.1499938964844,278.45001220703125,37980.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513726592063904,1.0,0.0,0.0,3.741548776626587,3.741574048995972,9.34105912619998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.978515625,0.0,1652.61962890625,1895.4371337890625,0.0,2948.129150390625,0.9274044632911682,1.0,0.0,3.0,1.0,0.0
17762100,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8365235924720764,0.3393700718879699,0.3071845173835754,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.987493336200714,0.5539329051971436,0.5245873332023621,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9509186148643494,0.4925044476985931,0.3447490632534027,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9089909791946412,0.4366266131401062,0.4147967398166656,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7273017764091492,0.2193570733070373,0.9985899329185486,285.029052734375,284.95001220703125,303.0240478515625,297.0888366699219,299.51397705078125,297.2724914550781,285.0315856933594,1.0,0.5792180299758911,0.5283752083778381,0.5283752083778381,1.0,1.0,-3.109814643859864,1.207674503326416,1.9021402597427368,0.5060172080993652,0.9882072806358336,0.9882072806358336,0.0,144.4069061279297,152.0,74145.1328125,0.0,2477.43212890625,1.0,278.40435791015625,283.0754699707031,300.0634155273437,304.8049621582031,293.1499938964844,293.1499938964844,278.45001220703125,34029.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465238809585571,1.0,0.0,0.0,3.788978815078736,3.789003849029541,9.579384823155124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.95703125,0.0,1678.0477294921875,1895.4371337890625,0.0,2902.72412109375,0.9366515278816224,1.0,0.0,3.0,1.0,0.0
17762160,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8351957201957703,0.3398685455322265,0.3076486885547638,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9862805008888244,0.5551225543022156,0.5257145166397095,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9498066306114196,0.4941765069961548,0.3459267914295196,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9073510766029358,0.4373394548892975,0.4154751896858215,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.726143479347229,0.2196592837572097,1.0000191926956177,285.01812744140625,284.95001220703125,303.0498046875,297.0944519042969,299.5230407714844,297.2754821777344,285.0167236328125,1.0,0.5807712078094482,0.5273692607879639,0.5273692607879639,1.0,1.0,-3.115675449371338,1.208451747894287,1.9072238206863403,0.5054383873939514,1.0,1.0,0.0,145.72149658203125,155.0,74406.0625,0.0,2495.598876953125,1.0,278.4437255859375,283.0610656738281,300.0805053710937,304.8840637207031,293.1499938964844,293.1499938964844,278.1499938964844,33418.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845545768737793,1.0,0.0,0.0,3.853048086166382,3.8530735969543457,9.906086688715732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12880.130859375,0.0,1750.6341552734375,1895.4371337890625,0.0,2893.5703125,0.9490275979042052,1.0,0.0,3.0,1.0,0.0
17762220,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8306211233139038,0.339763343334198,0.3079253137111664,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9818962216377258,0.5563141107559204,0.5272456407546997,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9450801610946656,0.4963143169879913,0.3477103412151336,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.90207177400589,0.4378112554550171,0.4162828624248504,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7223467230796814,0.2197499871253967,1.0016698837280271,284.9003601074219,284.95001220703125,303.1004943847656,297.110595703125,299.5321350097656,297.26788330078125,284.9022216796875,1.0,0.5836912989616394,0.5253573656082153,0.5253573656082153,1.0,1.0,-3.122957229614258,1.2080775499343872,1.91487979888916,0.5034942626953125,0.9043962359428406,0.9043962359428406,0.0,149.13052368164062,158.0,75260.0,0.0,2527.71875,1.0,278.1567687988281,282.9248046875,300.1229553222656,305.0592956542969,293.1499938964844,293.1499938964844,278.1499938964844,38095.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512510657310486,1.0,0.0,0.0,3.770964622497559,3.7709901332855225,9.48851322846167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.892578125,0.0,1688.1580810546875,1895.4371337890625,0.0,2946.98974609375,0.9339662790298462,1.0,0.0,3.0,1.0,0.0
17762280,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8306211233139038,0.339763343334198,0.3079253137111664,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9818962216377258,0.5563141107559204,0.5272456407546997,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9450801610946656,0.4963143169879913,0.3477103412151336,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.90207177400589,0.4378112554550171,0.4162828624248504,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7223467230796814,0.2197499871253967,1.0016698837280271,284.9003601074219,284.95001220703125,303.1004943847656,297.110595703125,299.5321350097656,297.26788330078125,284.9022216796875,1.0,0.5836912989616394,0.5253573656082153,0.5253573656082153,1.0,1.0,-3.122957229614258,1.2080775499343872,1.91487979888916,0.5034942626953125,0.9043962359428406,0.9043962359428406,0.0,149.13052368164062,158.0,75260.0,0.0,2527.71875,1.0,278.1567687988281,282.9248046875,300.1229553222656,305.0592956542969,293.1499938964844,293.1499938964844,278.1499938964844,38095.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512510657310486,1.0,0.0,0.0,3.770964622497559,3.7709901332855225,9.48851322846167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.892578125,0.0,1688.1580810546875,1895.4371337890625,0.0,2946.98974609375,0.9339662790298462,1.0,0.0,3.0,1.0,0.0
17762340,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8264520764350891,0.3400820195674896,0.3081863820552826,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.977724552154541,0.5578933954238892,0.5287032723426819,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9408093690872192,0.4989123344421386,0.3494871258735657,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8973405361175537,0.4385871589183807,0.4170094132423401,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7187403440475464,0.2199447453022003,1.0028234720230105,284.9378662109375,284.95001220703125,303.1499938964844,297.1337280273437,299.5439758300781,297.2657470703125,284.9389953613281,1.0,0.586415708065033,0.523345410823822,0.523345410823822,1.0,1.0,-3.1294162273406982,1.2073246240615845,1.922091603279113,0.5011802315711975,0.9111304879188538,0.9111304879188538,0.0,152.35195922851562,161.0,75190.875,0.0,2557.3955078125,1.0,278.1502990722656,282.95684814453125,300.1275329589844,305.0270690917969,293.1499938964844,293.1499938964844,278.1499938964844,36872.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493084907531738,1.0,0.0,0.0,3.737677574157715,3.737702608108521,9.321739753431756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.7509765625,0.0,1639.601318359375,1895.4371337890625,0.0,2928.794189453125,0.925678014755249,1.0,0.0,3.0,1.0,0.0
17762400,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8264520764350891,0.3400820195674896,0.3081863820552826,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.977724552154541,0.5578933954238892,0.5287032723426819,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9408093690872192,0.4989123344421386,0.3494871258735657,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8973405361175537,0.4385871589183807,0.4170094132423401,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7187403440475464,0.2199447453022003,1.0028234720230105,284.9378662109375,284.95001220703125,303.1499938964844,297.1337280273437,299.5439758300781,297.2657470703125,284.9389953613281,1.0,0.586415708065033,0.523345410823822,0.523345410823822,1.0,1.0,-3.1294162273406982,1.2073246240615845,1.922091603279113,0.5011802315711975,0.9111304879188538,0.9111304879188538,0.0,152.35195922851562,161.0,75190.875,0.0,2557.3955078125,1.0,278.1502990722656,282.95684814453125,300.1275329589844,305.0270690917969,293.1499938964844,293.1499938964844,278.1499938964844,36872.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493084907531738,1.0,0.0,0.0,3.737677574157715,3.737702608108521,9.321739753431756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.7509765625,0.0,1639.601318359375,1895.4371337890625,0.0,2928.794189453125,0.925678014755249,1.0,0.0,3.0,1.0,0.0
17762460,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8231741786003113,0.3405769467353821,0.3087029457092285,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.974341094493866,0.5596307516098022,0.5304140448570251,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9376307725906372,0.50166916847229,0.3514584004878998,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8936126828193665,0.4395484328269958,0.4179845154285431,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7158137559890747,0.2202457636594772,1.0045688152313232,284.9546203613281,284.95001220703125,303.1925354003906,297.15625,299.55450439453125,297.2657165527344,284.9549560546875,1.0,0.589204728603363,0.5213519334793091,0.5213519334793091,1.0,1.0,-3.1377339363098145,1.2073365449905396,1.930397391319275,0.4992380738258362,0.9208646416664124,0.9208646416664124,0.0,155.2810821533203,164.0,75316.375,0.0,2589.2470703125,1.0,278.1499938964844,282.9680480957031,300.15155029296875,305.0531921386719,293.1499938964844,293.1499938964844,278.1499938964844,36041.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482486009597778,1.0,0.0,0.0,3.7360153198242174,3.736040353775024,9.313450277659284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.5751953125,0.0,1631.30419921875,1895.4371337890625,0.0,2918.869140625,0.924662470817566,1.0,0.0,3.0,1.0,0.0
17762520,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8231741786003113,0.3405769467353821,0.3087029457092285,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.974341094493866,0.5596307516098022,0.5304140448570251,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9376307725906372,0.50166916847229,0.3514584004878998,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8936126828193665,0.4395484328269958,0.4179845154285431,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7158137559890747,0.2202457636594772,1.0045688152313232,284.9546203613281,284.95001220703125,303.1925354003906,297.15625,299.55450439453125,297.2657165527344,284.9549560546875,1.0,0.589204728603363,0.5213519334793091,0.5213519334793091,1.0,1.0,-3.1377339363098145,1.2073365449905396,1.930397391319275,0.4992380738258362,0.9208646416664124,0.9208646416664124,0.0,155.2810821533203,164.0,75316.375,0.0,2589.2470703125,1.0,278.1499938964844,282.9680480957031,300.15155029296875,305.0531921386719,293.1499938964844,293.1499938964844,278.1499938964844,36041.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482486009597778,1.0,0.0,0.0,3.7360153198242174,3.736040353775024,9.313450277659284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.5751953125,0.0,1631.30419921875,1895.4371337890625,0.0,2918.869140625,0.924662470817566,1.0,0.0,3.0,1.0,0.0
17762580,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8199617862701416,0.3410339653491974,0.3092236518859863,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.97092604637146,0.5612896084785461,0.5320960879325867,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9345027208328248,0.5043582320213318,0.3534131348133087,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8900014758110046,0.4404985904693603,0.4189891815185547,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7129154205322266,0.2205454707145691,1.0064224004745483,284.9573059082031,284.95001220703125,303.2228698730469,297.1704406738281,299.5596923828125,297.2649841308594,284.95733642578125,1.0,0.5920159220695496,0.5193584561347961,0.5193584561347961,1.0,1.0,-3.146169424057007,1.2073464393615725,1.9388229846954343,0.4972778558731079,0.927049458026886,0.927049458026886,0.0,158.24513244628906,167.0,75491.1328125,0.0,2621.67529296875,1.0,278.1499938964844,282.9662780761719,300.1703796386719,305.0863647460937,293.1499938964844,293.1499938964844,278.1499938964844,35741.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483157753944397,1.0,0.0,0.0,3.7464420795440674,3.746467113494873,9.365508617520392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.404296875,0.0,1641.1490478515625,1895.4371337890625,0.0,2919.498291015625,0.9267429113388062,1.0,0.0,3.0,1.0,0.0
17762640,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8199617862701416,0.3410339653491974,0.3092236518859863,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.97092604637146,0.5612896084785461,0.5320960879325867,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9345027208328248,0.5043582320213318,0.3534131348133087,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8900014758110046,0.4404985904693603,0.4189891815185547,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7129154205322266,0.2205454707145691,1.0064224004745483,284.9573059082031,284.95001220703125,303.2228698730469,297.1704406738281,299.5596923828125,297.2649841308594,284.95733642578125,1.0,0.5920159220695496,0.5193584561347961,0.5193584561347961,1.0,1.0,-3.146169424057007,1.2073464393615725,1.9388229846954343,0.4972778558731079,0.927049458026886,0.927049458026886,0.0,158.24513244628906,167.0,75491.1328125,0.0,2621.67529296875,1.0,278.1499938964844,282.9662780761719,300.1703796386719,305.0863647460937,293.1499938964844,293.1499938964844,278.1499938964844,35741.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483157753944397,1.0,0.0,0.0,3.7464420795440674,3.746467113494873,9.365508617520392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.404296875,0.0,1641.1490478515625,1895.4371337890625,0.0,2919.498291015625,0.9267429113388062,1.0,0.0,3.0,1.0,0.0
17762700,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8183056712150574,0.3412362933158874,0.3094607591629028,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9691230654716492,0.5620584487915039,0.5328854322433472,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9328594207763672,0.5056437849998474,0.3543549180030823,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8881591558456421,0.4409512281417846,0.419472724199295,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7114025950431824,0.2206784635782241,1.0072925090789795,284.95660400390625,284.95001220703125,303.23370361328125,297.174560546875,299.5601501464844,297.2640686035156,284.9565734863281,1.0,0.5934098362922668,0.5183617472648621,0.5183617472648621,1.0,1.0,-3.1501638889312744,1.207237958908081,1.9429259300231927,0.4962345957756042,0.92879980802536,0.92879980802536,0.0,159.76535034179688,167.0,75568.984375,0.0,2637.715087890625,1.0,278.1499938964844,282.9637756347656,300.1755065917969,305.09820556640625,293.1499938964844,293.1499938964844,278.1499938964844,35712.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485260009765625,1.0,0.0,0.0,3.752267360687256,3.7522921562194815,9.39465451210708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.6611328125,0.0,1647.741455078125,1895.4371337890625,0.0,2921.466552734375,0.9280160069465636,1.0,0.0,3.0,1.0,0.0
17762760,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8166375756263733,0.3414333462715149,0.3096913397312164,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9672764539718628,0.5627899169921875,0.5336416959762573,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9311832785606384,0.5068835616111755,0.3552683889865875,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8863168358802795,0.4413983523845672,0.4199497699737549,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7098578810691833,0.220802292227745,1.008124589920044,284.9556579589844,284.95001220703125,303.2417297363281,297.17681884765625,299.55938720703125,297.26287841796875,284.9555969238281,1.0,0.5947917699813843,0.5173653960227966,0.5173653960227966,1.0,1.0,-3.154022693634033,1.20706045627594,1.9469622373580933,0.4951527118682861,0.9300600290298462,0.9300600290298462,0.0,161.30029296875,170.0,75636.515625,0.0,2653.60498046875,1.0,278.1499938964844,282.96124267578125,300.1786499023437,305.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,35713.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488121032714844,1.0,0.0,0.0,3.757607936859131,3.757632970809937,9.42141639370675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.3525390625,0.0,1654.011962890625,1895.4371337890625,0.0,2924.14599609375,0.9292063117027284,1.0,0.0,3.0,1.0,0.0
17762820,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8132955431938171,0.3418128490447998,0.31013885140419,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9635037779808044,0.5641698837280273,0.5350698232650757,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9278024435043336,0.5092784762382507,0.3570281565189361,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8826761245727539,0.442276656627655,0.4208886623382568,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7067084312438965,0.2210260033607483,1.009682059288025,284.95361328125,284.95001220703125,303.2498474121094,297.1758728027344,299.55438232421875,297.25994873046875,284.9535522460937,1.0,0.5975162982940674,0.5153728127479553,0.5153728127479553,1.0,1.0,-3.16139554977417,1.206522822380066,1.954872727394104,0.4928845465183258,0.9314422011375428,0.9314422011375428,0.0,164.3924102783203,173.0,75736.359375,0.0,2684.926513671875,1.0,278.1499938964844,282.9565734863281,300.1788330078125,305.11688232421875,293.1499938964844,293.1499938964844,278.1499938964844,35764.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495090007781982,1.0,0.0,0.0,3.76618766784668,3.766212701797485,9.464489494348528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.3896484375,0.0,1664.4959716796875,1895.4371337890625,0.0,2930.671875,0.9311572909355164,1.0,0.0,3.0,1.0,0.0
17762880,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8132955431938171,0.3418128490447998,0.31013885140419,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9635037779808044,0.5641698837280273,0.5350698232650757,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9278024435043336,0.5092784762382507,0.3570281565189361,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8826761245727539,0.442276656627655,0.4208886623382568,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7067084312438965,0.2210260033607483,1.009682059288025,284.95361328125,284.95001220703125,303.2498474121094,297.1758728027344,299.55438232421875,297.25994873046875,284.9535522460937,1.0,0.5975162982940674,0.5153728127479553,0.5153728127479553,1.0,1.0,-3.16139554977417,1.206522822380066,1.954872727394104,0.4928845465183258,0.9314422011375428,0.9314422011375428,0.0,164.3924102783203,173.0,75736.359375,0.0,2684.926513671875,1.0,278.1499938964844,282.9565734863281,300.1788330078125,305.11688232421875,293.1499938964844,293.1499938964844,278.1499938964844,35764.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495090007781982,1.0,0.0,0.0,3.76618766784668,3.766212701797485,9.464489494348528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.3896484375,0.0,1664.4959716796875,1895.4371337890625,0.0,2930.671875,0.9311572909355164,1.0,0.0,3.0,1.0,0.0
17762940,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8099710941314697,0.3421768844127655,0.3105720579624176,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9596944451332092,0.5654704570770264,0.5364159941673279,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9244771003723145,0.5116056203842163,0.3587324619293213,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8791388869285583,0.4431367814540863,0.4218102991580963,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7035914659500122,0.2212250828742981,1.0111238956451416,284.951904296875,284.95001220703125,303.2478942871094,297.1681213378906,299.54522705078125,297.2567138671875,284.9518737792969,1.0,0.6001908779144287,0.5133801698684692,0.5133801698684692,1.0,1.0,-3.168426036834717,1.205791473388672,1.962634444236756,0.4905038774013519,0.9318307042121888,0.9318307042121888,0.0,167.49050903320312,176.0,75791.984375,0.0,2715.732421875,1.0,278.1499938964844,282.95281982421875,300.1717224121094,305.1158752441406,293.1499938964844,293.1499938964844,278.1499938964844,35835.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503106236457825,1.0,0.0,0.0,3.771843433380127,3.7718684673309326,9.492936783317418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.1650390625,0.0,1671.7269287109375,1895.4371337890625,0.0,2938.179931640625,0.9324719905853271,1.0,0.0,3.0,1.0,0.0
17763000,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8099710941314697,0.3421768844127655,0.3105720579624176,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9596944451332092,0.5654704570770264,0.5364159941673279,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9244771003723145,0.5116056203842163,0.3587324619293213,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8791388869285583,0.4431367814540863,0.4218102991580963,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7035914659500122,0.2212250828742981,1.0111238956451416,284.951904296875,284.95001220703125,303.2478942871094,297.1681213378906,299.54522705078125,297.2567138671875,284.9518737792969,1.0,0.6001908779144287,0.5133801698684692,0.5133801698684692,1.0,1.0,-3.168426036834717,1.205791473388672,1.962634444236756,0.4905038774013519,0.9318307042121888,0.9318307042121888,0.0,167.49050903320312,176.0,75791.984375,0.0,2715.732421875,1.0,278.1499938964844,282.95281982421875,300.1717224121094,305.1158752441406,293.1499938964844,293.1499938964844,278.1499938964844,35835.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503106236457825,1.0,0.0,0.0,3.771843433380127,3.7718684673309326,9.492936783317418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.1650390625,0.0,1671.7269287109375,1895.4371337890625,0.0,2938.179931640625,0.9324719905853271,1.0,0.0,3.0,1.0,0.0
17763060,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8066661357879639,0.3425284326076507,0.3109936118125915,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9558915495872498,0.5667092204093933,0.5377004742622375,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9212585687637328,0.513885498046875,0.3604005873203277,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8757250905036926,0.4439809024333954,0.4227165877819061,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.700543999671936,0.2214057892560959,1.0124775171279907,284.9506530761719,284.95001220703125,303.23663330078125,297.1540222167969,299.53253173828125,297.25341796875,284.9506530761719,1.0,0.6028203368186951,0.5114307403564453,0.5114307403564453,1.0,1.0,-3.1751999855041504,1.2049812078475952,1.9702188968658447,0.4881098866462707,0.9316129684448242,0.9316129684448242,0.0,170.5826416015625,179.0,75809.703125,0.0,2746.117431640625,1.0,278.1499938964844,282.9499816894531,300.1580505371094,305.1054077148437,293.1499938964844,293.1499938964844,278.1499938964844,35904.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511873483657837,1.0,0.0,0.0,3.774897575378418,3.7749228477478014,9.5083163387244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.1015625,0.0,1675.871337890625,1895.4371337890625,0.0,2946.39306640625,0.9332033395767212,1.0,0.0,3.0,1.0,0.0
17763120,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8066661357879639,0.3425284326076507,0.3109936118125915,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9558915495872498,0.5667092204093933,0.5377004742622375,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9212585687637328,0.513885498046875,0.3604005873203277,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8757250905036926,0.4439809024333954,0.4227165877819061,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.700543999671936,0.2214057892560959,1.0124775171279907,284.9506530761719,284.95001220703125,303.23663330078125,297.1540222167969,299.53253173828125,297.25341796875,284.9506530761719,1.0,0.6028203368186951,0.5114307403564453,0.5114307403564453,1.0,1.0,-3.1751999855041504,1.2049812078475952,1.9702188968658447,0.4881098866462707,0.9316129684448242,0.9316129684448242,0.0,170.5826416015625,179.0,75809.703125,0.0,2746.117431640625,1.0,278.1499938964844,282.9499816894531,300.1580505371094,305.1054077148437,293.1499938964844,293.1499938964844,278.1499938964844,35904.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511873483657837,1.0,0.0,0.0,3.774897575378418,3.7749228477478014,9.5083163387244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.1015625,0.0,1675.871337890625,1895.4371337890625,0.0,2946.39306640625,0.9332033395767212,1.0,0.0,3.0,1.0,0.0
17763180,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8033872246742249,0.3428678214550018,0.3114043176174164,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9521116614341736,0.5678933262825012,0.5389321446418762,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9181615114212036,0.5161240696907043,0.3620391190052032,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8724340796470642,0.4448089301586151,0.4236078262329101,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6975724101066589,0.2215718477964401,1.0137616395950315,284.94970703125,284.95001220703125,303.2167663574219,297.13409423828125,299.5164794921875,297.25006103515625,284.94970703125,1.0,0.6054094433784485,0.5094812512397766,0.5094812512397766,1.0,1.0,-3.181760549545288,1.2040361166000366,1.977724432945252,0.485639750957489,0.9309131503105164,0.9309131503105164,0.0,173.6669158935547,182.0,75793.203125,0.0,2776.148681640625,1.0,278.1499938964844,282.9478454589844,300.13848876953125,305.0864562988281,293.1499938964844,293.1499938964844,278.1499938964844,35965.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85213303565979,1.0,0.0,0.0,3.775709867477417,3.7757351398468018,9.512409633316564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.103515625,0.0,1677.3084716796875,1895.4371337890625,0.0,2955.253173828125,0.9334266781806946,1.0,0.0,3.0,1.0,0.0
17763240,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8033872246742249,0.3428678214550018,0.3114043176174164,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9521116614341736,0.5678933262825012,0.5389321446418762,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9181615114212036,0.5161240696907043,0.3620391190052032,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8724340796470642,0.4448089301586151,0.4236078262329101,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6975724101066589,0.2215718477964401,1.0137616395950315,284.94970703125,284.95001220703125,303.2167663574219,297.13409423828125,299.5164794921875,297.25006103515625,284.94970703125,1.0,0.6054094433784485,0.5094812512397766,0.5094812512397766,1.0,1.0,-3.181760549545288,1.2040361166000366,1.977724432945252,0.485639750957489,0.9309131503105164,0.9309131503105164,0.0,173.6669158935547,182.0,75793.203125,0.0,2776.148681640625,1.0,278.1499938964844,282.9478454589844,300.13848876953125,305.0864562988281,293.1499938964844,293.1499938964844,278.1499938964844,35965.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85213303565979,1.0,0.0,0.0,3.775709867477417,3.7757351398468018,9.512409633316564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.103515625,0.0,1677.3084716796875,1895.4371337890625,0.0,2955.253173828125,0.9334266781806946,1.0,0.0,3.0,1.0,0.0
17763300,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8017789721488953,0.343032568693161,0.3116053342819214,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.950232207775116,0.5684652924537659,0.5395289063453674,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.91665917634964,0.5172281265258789,0.3628476858139038,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8708323240280151,0.4452163875102997,0.4240474104881286,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6961148977279663,0.2216499298810959,1.0143808126449585,284.9493103027344,284.95001220703125,303.203857421875,297.1220703125,299.5072937011719,297.2483825683594,284.9493103027344,1.0,0.6066896915435791,0.5085065364837646,0.5085065364837646,1.0,1.0,-3.184964895248413,1.2035139799118042,1.9814510345458984,0.4843766689300537,0.9304043650627136,0.9304043650627136,0.0,175.2064208984375,182.0,75773.0546875,0.0,2791.03955078125,1.0,278.1499938964844,282.9469909667969,300.1266174316406,305.0740051269531,293.1499938964844,293.1499938964844,278.1499938964844,35993.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526265621185303,1.0,0.0,0.0,3.7753496170043945,3.7753746509552,9.510593486083962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.337890625,0.0,1677.0970458984375,1895.4371337890625,0.0,2959.877685546875,0.9333643913269044,1.0,0.0,3.0,1.0,0.0
17763360,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8001924157142639,0.3431939780712127,0.31180340051651,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9483607411384584,0.5690245032310486,0.5401136875152588,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9151878356933594,0.5183225274085999,0.3636494576931,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8692582845687866,0.4456193149089813,0.4244828522205353,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6946759223937988,0.2217250317335128,1.0149861574172974,284.948974609375,284.95001220703125,303.1890563964844,297.1087951660156,299.4974670410156,297.2467346191406,284.948974609375,1.0,0.6079608798027039,0.5075557827949524,0.5075557827949524,1.0,1.0,-3.188121795654297,1.203003168106079,1.985118508338928,0.4831387102603912,0.9298208951950072,0.9298208951950072,0.0,176.7444610595703,185.0,75746.3984375,0.0,2805.85302734375,1.0,278.1499938964844,282.9463195800781,300.1134948730469,305.0597839355469,293.1499938964844,293.1499938964844,278.1499938964844,36018.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853135883808136,1.0,0.0,0.0,3.7745521068573,3.774577379226685,9.506576361673068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.0166015625,0.0,1676.349365234375,1895.4371337890625,0.0,2964.650634765625,0.9332025647163392,1.0,0.0,3.0,1.0,0.0
17763420,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.79708331823349,0.3435110449790954,0.3121933937072754,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9446402192115784,0.5701006650924683,0.5412448644638062,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.912330687046051,0.5204693675041199,0.3652268648147583,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8661898970603943,0.4464146494865417,0.4253430962562561,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6918510794639587,0.2218666672706604,1.0161584615707395,284.9483642578125,284.95001220703125,303.1541748046875,297.07861328125,299.4757995605469,297.2432861328125,284.9483642578125,1.0,0.6104773879051208,0.5056542158126831,0.5056542158126831,1.0,1.0,-3.194291353225708,1.2018927335739136,1.9923985004425049,0.4806161522865295,0.9283879995346068,0.9283879995346068,0.0,179.8179168701172,188.0,75673.1171875,0.0,2835.253173828125,1.0,278.1499938964844,282.9452209472656,300.0836486816406,305.0262756347656,293.1499938964844,293.1499938964844,278.1499938964844,36065.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542013764381409,1.0,0.0,0.0,3.771723508834839,3.771748781204224,9.492333674643304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.767578125,0.0,1673.3636474609375,1895.4371337890625,0.0,2974.63671875,0.9325987100601196,1.0,0.0,3.0,1.0,0.0
17763480,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.79708331823349,0.3435110449790954,0.3121933937072754,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9446402192115784,0.5701006650924683,0.5412448644638062,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.912330687046051,0.5204693675041199,0.3652268648147583,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8661898970603943,0.4464146494865417,0.4253430962562561,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6918510794639587,0.2218666672706604,1.0161584615707395,284.9483642578125,284.95001220703125,303.1541748046875,297.07861328125,299.4757995605469,297.2432861328125,284.9483642578125,1.0,0.6104773879051208,0.5056542158126831,0.5056542158126831,1.0,1.0,-3.194291353225708,1.2018927335739136,1.9923985004425049,0.4806161522865295,0.9283879995346068,0.9283879995346068,0.0,179.8179168701172,188.0,75673.1171875,0.0,2835.253173828125,1.0,278.1499938964844,282.9452209472656,300.0836486816406,305.0262756347656,293.1499938964844,293.1499938964844,278.1499938964844,36065.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542013764381409,1.0,0.0,0.0,3.771723508834839,3.771748781204224,9.492333674643304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.767578125,0.0,1673.3636474609375,1895.4371337890625,0.0,2974.63671875,0.9325987100601196,1.0,0.0,3.0,1.0,0.0
17763540,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7940614223480225,0.3438353240489959,0.3125867545604706,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9409360289573668,0.571100652217865,0.5423097610473633,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.909552812576294,0.5225051641464233,0.3667373061180115,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8632249236106873,0.4472109675407409,0.4262010753154754,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6890899538993835,0.2219965010881424,1.0172797441482544,284.9477844238281,284.95001220703125,303.1128845214844,297.04400634765625,299.4514465332031,297.2394714355469,284.9477844238281,1.0,0.6129578351974487,0.5037527084350586,0.5037527084350586,1.0,1.0,-3.2002406120300293,1.2006458044052124,1.9995949268341064,0.4780197441577911,0.9265896677970886,0.9265896677970886,0.0,182.8917694091797,191.0,75573.8671875,0.0,2864.307861328125,1.0,278.1499938964844,282.9445495605469,300.0493469238281,304.98638916015625,293.1499938964844,293.1499938964844,278.1499938964844,36109.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855313777923584,1.0,0.0,0.0,3.767290830612183,3.767316102981568,9.4700345698584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.6015625,0.0,1668.4642333984375,1895.4371337890625,0.0,2985.063720703125,0.9316324591636658,1.0,0.0,3.0,1.0,0.0
17763600,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7940614223480225,0.3438353240489959,0.3125867545604706,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9409360289573668,0.571100652217865,0.5423097610473633,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.909552812576294,0.5225051641464233,0.3667373061180115,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8632249236106873,0.4472109675407409,0.4262010753154754,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6890899538993835,0.2219965010881424,1.0172797441482544,284.9477844238281,284.95001220703125,303.1128845214844,297.04400634765625,299.4514465332031,297.2394714355469,284.9477844238281,1.0,0.6129578351974487,0.5037527084350586,0.5037527084350586,1.0,1.0,-3.2002406120300293,1.2006458044052124,1.9995949268341064,0.4780197441577911,0.9265896677970886,0.9265896677970886,0.0,182.8917694091797,191.0,75573.8671875,0.0,2864.307861328125,1.0,278.1499938964844,282.9445495605469,300.0493469238281,304.98638916015625,293.1499938964844,293.1499938964844,278.1499938964844,36109.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855313777923584,1.0,0.0,0.0,3.767290830612183,3.767316102981568,9.4700345698584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.6015625,0.0,1668.4642333984375,1895.4371337890625,0.0,2985.063720703125,0.9316324591636658,1.0,0.0,3.0,1.0,0.0
