time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7911233305931091,0.3441587686538696,0.3129815757274627,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9372546076774596,0.5720310211181641,0.5433078408241272,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9068628549575806,0.5244541168212891,0.3681830465793609,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8603588342666626,0.448002278804779,0.4270561933517456,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6863913536071777,0.2221147418022155,1.0183502435684204,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,299.4250183105469,297.2355041503906,284.9472961425781,1.0,0.615402102470398,0.5018863677978516,0.5018863677978516,1.0,1.0,-3.2059688568115234,1.1993297338485718,2.006639242172241,0.4754157662391662,0.9245293140411376,0.9245293140411376,0.0,185.96536254882807,194.0,75452.75,0.0,2893.00390625,1.0,278.1499938964844,282.9442749023437,300.0111083984375,304.9408569335937,293.1499938964844,293.1499938964844,278.1499938964844,36148.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564664721488953,1.0,0.0,0.0,3.761440515518189,3.761465549468994,9.440645385438984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.470703125,0.0,1661.86572265625,1895.4371337890625,0.0,2995.869873046875,0.9303452372550964,1.0,0.0,3.0,1.0,0.0
17763720,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7911233305931091,0.3441587686538696,0.3129815757274627,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9372546076774596,0.5720310211181641,0.5433078408241272,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9068628549575806,0.5244541168212891,0.3681830465793609,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8603588342666626,0.448002278804779,0.4270561933517456,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6863913536071777,0.2221147418022155,1.0183502435684204,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,299.4250183105469,297.2355041503906,284.9472961425781,1.0,0.615402102470398,0.5018863677978516,0.5018863677978516,1.0,1.0,-3.2059688568115234,1.1993297338485718,2.006639242172241,0.4754157662391662,0.9245293140411376,0.9245293140411376,0.0,185.96536254882807,194.0,75452.75,0.0,2893.00390625,1.0,278.1499938964844,282.9442749023437,300.0111083984375,304.9408569335937,293.1499938964844,293.1499938964844,278.1499938964844,36148.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564664721488953,1.0,0.0,0.0,3.761440515518189,3.761465549468994,9.440645385438984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.470703125,0.0,1661.86572265625,1895.4371337890625,0.0,2995.869873046875,0.9303452372550964,1.0,0.0,3.0,1.0,0.0
17763780,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.788261353969574,0.3444662094116211,0.3133650720119476,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9336149096488952,0.57290118932724,0.54424649477005,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9042947888374328,0.5263540148735046,0.3695882558822632,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8575844168663025,0.4487737417221069,0.4278956055641174,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6837583184242249,0.2222213596105575,1.0193681716918943,284.9468994140625,284.95001220703125,303.0138854980469,296.96356201171875,299.3966064453125,297.23162841796875,284.9468994140625,1.0,0.6178092360496521,0.5000200271606445,0.5000200271606445,1.0,1.0,-3.2114827632904053,1.197884202003479,2.0135984420776367,0.4727427363395691,0.922221302986145,0.922221302986145,0.0,189.03384399414065,197.0,75310.171875,0.0,2921.319580078125,1.0,278.1499938964844,282.9443664550781,299.9691162109375,304.889892578125,293.1499938964844,293.1499938964844,278.1499938964844,36181.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576209545135498,1.0,0.0,0.0,3.754240512847901,3.754265546798706,9.40453787734441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.5546875,0.0,1653.66162109375,1895.4371337890625,0.0,3006.694580078125,0.9287521839141846,1.0,0.0,3.0,1.0,0.0
17763840,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.788261353969574,0.3444662094116211,0.3133650720119476,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9336149096488952,0.57290118932724,0.54424649477005,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9042947888374328,0.5263540148735046,0.3695882558822632,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8575844168663025,0.4487737417221069,0.4278956055641174,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6837583184242249,0.2222213596105575,1.0193681716918943,284.9468994140625,284.95001220703125,303.0138854980469,296.96356201171875,299.3966064453125,297.23162841796875,284.9468994140625,1.0,0.6178092360496521,0.5000200271606445,0.5000200271606445,1.0,1.0,-3.2114827632904053,1.197884202003479,2.0135984420776367,0.4727427363395691,0.922221302986145,0.922221302986145,0.0,189.03384399414065,197.0,75310.171875,0.0,2921.319580078125,1.0,278.1499938964844,282.9443664550781,299.9691162109375,304.889892578125,293.1499938964844,293.1499938964844,278.1499938964844,36181.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576209545135498,1.0,0.0,0.0,3.754240512847901,3.754265546798706,9.40453787734441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.5546875,0.0,1653.66162109375,1895.4371337890625,0.0,3006.694580078125,0.9287521839141846,1.0,0.0,3.0,1.0,0.0
17763900,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.786856472492218,0.3446137905120849,0.3135518729686737,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9318161606788636,0.5733208060264587,0.5447008609771729,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9030628204345704,0.5272944569587708,0.3702832162380218,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8562287092208862,0.4491521120071411,0.4283089935779571,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6824660897254944,0.2222715616226196,1.0198633670806885,284.9467468261719,284.95001220703125,302.9862670898437,296.94146728515625,299.3819580078125,297.229736328125,284.9467468261719,1.0,0.6190022826194763,0.499086856842041,0.499086856842041,1.0,1.0,-3.2141811847686768,1.197121500968933,2.017059803009033,0.4713823795318603,0.921014666557312,0.921014666557312,0.0,190.5679626464844,197.0,75233.6484375,0.0,2935.39013671875,1.0,278.1499938964844,282.94451904296875,299.9471740722656,304.8630676269531,293.1499938964844,293.1499938964844,278.1499938964844,36196.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582266569137573,1.0,0.0,0.0,3.750302314758301,3.7503273487091056,9.384817758473218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.9638671875,0.0,1649.1632080078125,1895.4371337890625,0.0,3012.374267578125,0.927878737449646,1.0,0.0,3.0,1.0,0.0
17763960,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7854685187339783,0.3447553217411041,0.3137334585189819,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9300305843353271,0.5737225413322449,0.5451391339302063,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9018617868423462,0.5282286405563354,0.3709731996059418,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8548932075500488,0.4495231211185455,0.4287157356739044,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6811914443969727,0.2223202437162399,1.0203500986099243,284.94659423828125,284.95001220703125,302.9576416015625,296.9186706542969,299.3669128417969,297.2278747558594,284.94659423828125,1.0,0.6201865077018738,0.498162567615509,0.498162567615509,1.0,1.0,-3.2168309688568115,1.1963448524475098,2.0204861164093018,0.470022052526474,0.919768750667572,0.919768750667572,0.0,192.1002197265625,200.0,75152.8984375,0.0,2949.369384765625,1.0,278.1499938964844,282.9447326660156,299.9244384765625,304.8351135253906,293.1499938964844,293.1499938964844,278.1499938964844,36210.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588269352912903,1.0,0.0,0.0,3.746094942092896,3.746119976043701,9.363772051074192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.439453125,0.0,1644.3470458984375,1895.4371337890625,0.0,3018.00341796875,0.9269443154335022,1.0,0.0,3.0,1.0,0.0
17764020,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.782741367816925,0.3450231552124023,0.3140835464000702,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9265025854110718,0.5744785666465759,0.5459740161895752,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8995109796524048,0.5300856232643127,0.372344046831131,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8522796630859375,0.4502467215061188,0.4295125901699066,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6786940097808838,0.2224158495664596,1.021312236785889,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,299.3361511230469,297.2243347167969,284.94635009765625,1.0,0.622534453868866,0.496313989162445,0.496313989162445,1.0,1.0,-3.222018480300904,1.1947166919708252,2.027301788330078,0.4672573506832123,0.9171944856643676,0.9171944856643676,0.0,195.16326904296875,203.0,74982.2578125,0.0,2977.14990234375,1.0,278.1499938964844,282.9453430175781,299.8772888183594,304.7767639160156,293.1499938964844,293.1499938964844,278.1499938964844,36235.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860053539276123,1.0,0.0,0.0,3.7370989322662354,3.737123727798462,9.318852676187815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.4609375,0.0,1634.0474853515625,1895.4371337890625,0.0,3029.50732421875,0.924943208694458,1.0,0.0,3.0,1.0,0.0
17764080,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.782741367816925,0.3450231552124023,0.3140835464000702,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9265025854110718,0.5744785666465759,0.5459740161895752,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8995109796524048,0.5300856232643127,0.372344046831131,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8522796630859375,0.4502467215061188,0.4295125901699066,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6786940097808838,0.2224158495664596,1.021312236785889,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,299.3361511230469,297.2243347167969,284.94635009765625,1.0,0.622534453868866,0.496313989162445,0.496313989162445,1.0,1.0,-3.222018480300904,1.1947166919708252,2.027301788330078,0.4672573506832123,0.9171944856643676,0.9171944856643676,0.0,195.16326904296875,203.0,74982.2578125,0.0,2977.14990234375,1.0,278.1499938964844,282.9453430175781,299.8772888183594,304.7767639160156,293.1499938964844,293.1499938964844,278.1499938964844,36235.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860053539276123,1.0,0.0,0.0,3.7370989322662354,3.737123727798462,9.318852676187815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.4609375,0.0,1634.0474853515625,1895.4371337890625,0.0,3029.50732421875,0.924943208694458,1.0,0.0,3.0,1.0,0.0
17764140,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7800759673118591,0.3452648222446441,0.3144106566905975,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9230350255966188,0.5751633644104004,0.5467413067817688,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8972320556640625,0.5319340229034424,0.373707115650177,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8497379422187805,0.4509382247924804,0.4302798211574554,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6762673258781433,0.2225084751844406,1.022260308265686,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,299.304443359375,297.2210998535156,284.9461669921875,1.0,0.6248512864112854,0.4944653809070587,0.4944653809070587,1.0,1.0,-3.2270374298095703,1.1929783821105957,2.0340590476989746,0.4644292294979095,0.9145001769065856,0.9145001769065856,0.0,198.22023010253903,206.0,74797.890625,0.0,3004.622314453125,1.0,278.1499938964844,282.9461364746094,299.82781982421875,304.7150573730469,293.1499938964844,293.1499938964844,278.1499938964844,36255.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612626791000366,1.0,0.0,0.0,3.7272679805755615,3.727292776107788,9.269888323615304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.6708984375,0.0,1622.7969970703125,1895.4371337890625,0.0,3040.84765625,0.9227535724639891,1.0,0.0,3.0,1.0,0.0
17764200,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7800759673118591,0.3452648222446441,0.3144106566905975,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9230350255966188,0.5751633644104004,0.5467413067817688,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8972320556640625,0.5319340229034424,0.373707115650177,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8497379422187805,0.4509382247924804,0.4302798211574554,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6762673258781433,0.2225084751844406,1.022260308265686,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,299.304443359375,297.2210998535156,284.9461669921875,1.0,0.6248512864112854,0.4944653809070587,0.4944653809070587,1.0,1.0,-3.2270374298095703,1.1929783821105957,2.0340590476989746,0.4644292294979095,0.9145001769065856,0.9145001769065856,0.0,198.22023010253903,206.0,74797.890625,0.0,3004.622314453125,1.0,278.1499938964844,282.9461364746094,299.82781982421875,304.7150573730469,293.1499938964844,293.1499938964844,278.1499938964844,36255.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612626791000366,1.0,0.0,0.0,3.7272679805755615,3.727292776107788,9.269888323615304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.6708984375,0.0,1622.7969970703125,1895.4371337890625,0.0,3040.84765625,0.9227535724639891,1.0,0.0,3.0,1.0,0.0
17764260,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7774695754051208,0.3454850316047668,0.3147189319133758,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9196451902389526,0.5758029818534851,0.5474640727043152,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8950228691101074,0.5337825417518616,0.3750690817832947,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8472629189491272,0.4516033232212066,0.4310227334499359,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6739051938056946,0.2225969284772873,1.023192286491394,284.9460144042969,284.95001220703125,302.7705993652344,296.7710266113281,299.2724609375,297.2181091308594,284.946044921875,1.0,0.6271441578865051,0.4926539361476898,0.4926539361476898,1.0,1.0,-3.2319278717041016,1.1912215948104858,2.0407063961029053,0.4616167843341827,0.9117739796638488,0.9117739796638488,0.0,201.2765655517578,209.0,74605.765625,0.0,3031.899658203125,1.0,278.1499938964844,282.9471130371094,299.7770690917969,304.6513366699219,293.1499938964844,293.1499938964844,278.1499938964844,36272.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624908924102783,1.0,0.0,0.0,3.716940402984619,3.7169649600982666,9.21858941183018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.4326171875,0.0,1611.0013427734375,1895.4371337890625,0.0,3052.368408203125,0.9204502105712892,1.0,0.0,3.0,1.0,0.0
17764320,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7774695754051208,0.3454850316047668,0.3147189319133758,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9196451902389526,0.5758029818534851,0.5474640727043152,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8950228691101074,0.5337825417518616,0.3750690817832947,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8472629189491272,0.4516033232212066,0.4310227334499359,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6739051938056946,0.2225969284772873,1.023192286491394,284.9460144042969,284.95001220703125,302.7705993652344,296.7710266113281,299.2724609375,297.2181091308594,284.946044921875,1.0,0.6271441578865051,0.4926539361476898,0.4926539361476898,1.0,1.0,-3.2319278717041016,1.1912215948104858,2.0407063961029053,0.4616167843341827,0.9117739796638488,0.9117739796638488,0.0,201.2765655517578,209.0,74605.765625,0.0,3031.899658203125,1.0,278.1499938964844,282.9471130371094,299.7770690917969,304.6513366699219,293.1499938964844,293.1499938964844,278.1499938964844,36272.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624908924102783,1.0,0.0,0.0,3.716940402984619,3.7169649600982666,9.21858941183018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.4326171875,0.0,1611.0013427734375,1895.4371337890625,0.0,3052.368408203125,0.9204502105712892,1.0,0.0,3.0,1.0,0.0
17764380,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7749180197715759,0.3456761538982391,0.315001517534256,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9163423776626588,0.576391339302063,0.5481370687484741,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8928897976875305,0.5356405377388,0.3764361143112182,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8448485136032104,0.4522325992584228,0.4317323565483093,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6716057062149048,0.2226784974336624,1.0240952968597412,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.240234375,297.21551513671875,284.9459533691406,1.0,0.6294082999229431,0.4908424615859985,0.4908424615859985,1.0,1.0,-3.236661195755005,1.1893641948699951,2.0472970008850098,0.4587458074092865,0.9089893102645874,0.9089893102645874,0.0,204.3275146484375,212.0,74403.9453125,0.0,3058.886962890625,1.0,278.1499938964844,282.9481811523437,299.7250671386719,304.5856018066406,293.1499938964844,293.1499938964844,278.1499938964844,36285.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636871576309204,1.0,0.0,0.0,3.7060563564300537,3.706080913543701,9.164680250250968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.4853515625,0.0,1598.603759765625,1895.4371337890625,0.0,3063.590087890625,0.9180216789245604,1.0,0.0,3.0,1.0,0.0
17764440,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7749180197715759,0.3456761538982391,0.315001517534256,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9163423776626588,0.576391339302063,0.5481370687484741,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8928897976875305,0.5356405377388,0.3764361143112182,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8448485136032104,0.4522325992584228,0.4317323565483093,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6716057062149048,0.2226784974336624,1.0240952968597412,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.240234375,297.21551513671875,284.9459533691406,1.0,0.6294082999229431,0.4908424615859985,0.4908424615859985,1.0,1.0,-3.236661195755005,1.1893641948699951,2.0472970008850098,0.4587458074092865,0.9089893102645874,0.9089893102645874,0.0,204.3275146484375,212.0,74403.9453125,0.0,3058.886962890625,1.0,278.1499938964844,282.9481811523437,299.7250671386719,304.5856018066406,293.1499938964844,293.1499938964844,278.1499938964844,36285.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636871576309204,1.0,0.0,0.0,3.7060563564300537,3.706080913543701,9.164680250250968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.4853515625,0.0,1598.603759765625,1895.4371337890625,0.0,3063.590087890625,0.9180216789245604,1.0,0.0,3.0,1.0,0.0
17764500,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7736616134643555,0.3457623720169067,0.3151346147060394,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.914726734161377,0.5766705274581909,0.5484594106674194,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.891849935054779,0.5365747809410095,0.3771229386329651,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8436621427536011,0.4525357186794281,0.4320765733718872,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.670477569103241,0.2227170318365097,1.024537205696106,284.9458923339844,284.95001220703125,302.6712341308594,296.69293212890625,299.22412109375,297.2143249511719,284.9458923339844,1.0,0.6305316090583801,0.4899367392063141,0.4899367392063141,1.0,1.0,-3.2389793395996094,1.1884013414382937,2.050578117370605,0.4572884142398834,0.907590925693512,0.907590925693512,0.0,205.85317993164065,212.0,74300.84375,0.0,3072.306640625,1.0,278.1499938964844,282.94873046875,299.6988830566406,304.5523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36291.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642818331718445,1.0,0.0,0.0,3.700484275817871,3.700508832931519,9.137142455983848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.703125,0.0,1592.2755126953125,1895.4371337890625,0.0,3069.16845703125,0.916777491569519,1.0,0.0,3.0,1.0,0.0
17764560,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7724191546440125,0.3458434343338012,0.3152631521224975,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.913138210773468,0.5769416093826294,0.5487739443778992,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8908281326293945,0.5375126600265503,0.3778119683265686,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8424903154373169,0.4528324604034424,0.4324147999286651,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6693642735481262,0.2227543145418167,1.0249738693237305,284.9458923339844,284.95001220703125,302.6378479003906,296.6666564941406,299.2081298828125,297.2131652832031,284.9458923339844,1.0,0.6316499710083008,0.4890620410442352,0.4890620410442352,1.0,1.0,-3.241272211074829,1.187480092048645,2.0537919998168945,0.4558793008327484,0.9062133431434632,0.9062133431434632,0.0,207.378646850586,215.0,74197.4765625,0.0,3085.68798828125,1.0,278.1499938964844,282.9493408203125,299.6725769042969,304.5189514160156,293.1499938964844,293.1499938964844,278.1499938964844,36296.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648708462715149,1.0,0.0,0.0,3.694876194000244,3.694900751113892,9.109468805945652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.921875,0.0,1585.9141845703125,1895.4371337890625,0.0,3074.69384765625,0.9155248999595642,1.0,0.0,3.0,1.0,0.0
17764620,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7699702382087708,0.3459810614585876,0.3154984712600708,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9100421667099,0.5774471163749695,0.5493684411048889,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8888450264930725,0.5394095778465271,0.3792036175727844,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8401840329170227,0.4533956944942474,0.4330630898475647,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6671807169914246,0.2228230834007263,1.0258212089538574,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,299.176513671875,297.211181640625,284.9459228515625,1.0,0.6338658928871155,0.4873126149177551,0.4873126149177551,1.0,1.0,-3.2457432746887207,1.1855721473693848,2.060171127319336,0.4530247151851654,0.9034883379936218,0.9034883379936218,0.0,210.42535400390625,218.0,73987.984375,0.0,3112.23193359375,1.0,278.1499938964844,282.9505310058594,299.6199951171875,304.45184326171875,293.1499938964844,293.1499938964844,278.1499938964844,36301.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660159707069397,1.0,0.0,0.0,3.6835124492645264,3.683537006378174,9.053522944668656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.1650390625,0.0,1573.05224609375,1895.4371337890625,0.0,3085.4365234375,0.9129858016967772,1.0,0.0,3.0,1.0,0.0
17764680,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7699702382087708,0.3459810614585876,0.3154984712600708,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9100421667099,0.5774471163749695,0.5493684411048889,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8888450264930725,0.5394095778465271,0.3792036175727844,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8401840329170227,0.4533956944942474,0.4330630898475647,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6671807169914246,0.2228230834007263,1.0258212089538574,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,299.176513671875,297.211181640625,284.9459228515625,1.0,0.6338658928871155,0.4873126149177551,0.4873126149177551,1.0,1.0,-3.2457432746887207,1.1855721473693848,2.060171127319336,0.4530247151851654,0.9034883379936218,0.9034883379936218,0.0,210.42535400390625,218.0,73987.984375,0.0,3112.23193359375,1.0,278.1499938964844,282.9505310058594,299.6199951171875,304.45184326171875,293.1499938964844,293.1499938964844,278.1499938964844,36301.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660159707069397,1.0,0.0,0.0,3.6835124492645264,3.683537006378174,9.053522944668656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.1650390625,0.0,1573.05224609375,1895.4371337890625,0.0,3085.4365234375,0.9129858016967772,1.0,0.0,3.0,1.0,0.0
17764740,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7675711512565613,0.3460962474346161,0.3157140910625458,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9070658683776855,0.577920138835907,0.549932599067688,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8869327306747437,0.5413292646408081,0.3806101977825165,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8379272818565369,0.4539313316345215,0.4336858689785003,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6650519967079163,0.2228867560625076,1.0266467332839966,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,299.1453552246094,297.2094116210937,284.9459533691406,1.0,0.6360628008842468,0.4855631589889526,0.4855631589889526,1.0,1.0,-3.250112771987915,1.183587670326233,2.0665249824523926,0.450119137763977,0.900796353816986,0.900796353816986,0.0,213.4732360839844,221.0,73776.890625,0.0,3138.633056640625,1.0,278.1499938964844,282.9517517089844,299.56768798828125,304.384765625,293.1499938964844,293.1499938964844,278.1499938964844,36305.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671128749847412,1.0,0.0,0.0,3.672065258026123,3.672089576721192,8.997339477900823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.5517578125,0.0,1560.1575927734375,1895.4371337890625,0.0,3095.726806640625,0.9104265570640564,1.0,0.0,3.0,1.0,0.0
17764800,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7675711512565613,0.3460962474346161,0.3157140910625458,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9070658683776855,0.577920138835907,0.549932599067688,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8869327306747437,0.5413292646408081,0.3806101977825165,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8379272818565369,0.4539313316345215,0.4336858689785003,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6650519967079163,0.2228867560625076,1.0266467332839966,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,299.1453552246094,297.2094116210937,284.9459533691406,1.0,0.6360628008842468,0.4855631589889526,0.4855631589889526,1.0,1.0,-3.250112771987915,1.183587670326233,2.0665249824523926,0.450119137763977,0.900796353816986,0.900796353816986,0.0,213.4732360839844,221.0,73776.890625,0.0,3138.633056640625,1.0,278.1499938964844,282.9517517089844,299.56768798828125,304.384765625,293.1499938964844,293.1499938964844,278.1499938964844,36305.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671128749847412,1.0,0.0,0.0,3.672065258026123,3.672089576721192,8.997339477900823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.5517578125,0.0,1560.1575927734375,1895.4371337890625,0.0,3095.726806640625,0.9104265570640564,1.0,0.0,3.0,1.0,0.0
17764860,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7652150392532349,0.34616819024086,0.3158930540084839,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9042302370071412,0.5783663988113403,0.5504683256149292,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.885136604309082,0.5433540344238281,0.3820795714855194,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8357131481170654,0.4544163942337036,0.4342632293701172,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6629824042320251,0.2229444682598114,1.027443766593933,284.9460144042969,284.95001220703125,302.44110107421875,296.5108337402344,299.115234375,297.208251953125,284.946044921875,1.0,0.638238787651062,0.4837885200977325,0.4837885200977325,1.0,1.0,-3.2543928623199463,1.1814790964126587,2.072913646697998,0.4471124708652496,0.8982096314430237,0.8982096314430237,0.0,216.512939453125,224.0,73566.765625,0.0,3164.859375,1.0,278.1499938964844,282.9529724121094,299.5163879394531,304.31866455078125,293.1499938964844,293.1499938964844,278.45001220703125,36305.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681612014770508,1.0,0.0,0.0,3.6606931686401367,3.660717487335205,8.941697160480544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.599609375,0.0,1547.3883056640625,1895.4371337890625,0.0,3105.561279296875,0.9078831672668456,1.0,0.0,3.0,1.0,0.0
17764920,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7652150392532349,0.34616819024086,0.3158930540084839,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9042302370071412,0.5783663988113403,0.5504683256149292,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.885136604309082,0.5433540344238281,0.3820795714855194,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8357131481170654,0.4544163942337036,0.4342632293701172,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6629824042320251,0.2229444682598114,1.027443766593933,284.9460144042969,284.95001220703125,302.44110107421875,296.5108337402344,299.115234375,297.208251953125,284.946044921875,1.0,0.638238787651062,0.4837885200977325,0.4837885200977325,1.0,1.0,-3.2543928623199463,1.1814790964126587,2.072913646697998,0.4471124708652496,0.8982096314430237,0.8982096314430237,0.0,216.512939453125,224.0,73566.765625,0.0,3164.859375,1.0,278.1499938964844,282.9529724121094,299.5163879394531,304.31866455078125,293.1499938964844,293.1499938964844,278.45001220703125,36305.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681612014770508,1.0,0.0,0.0,3.6606931686401367,3.660717487335205,8.941697160480544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.599609375,0.0,1547.3883056640625,1895.4371337890625,0.0,3105.561279296875,0.9078831672668456,1.0,0.0,3.0,1.0,0.0
17764980,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7635944485664368,0.3467755913734436,0.3164130449295044,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9022531509399414,0.579414427280426,0.5514034628868103,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8841261267662048,0.5460132956504822,0.3838724493980407,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8341572284698486,0.4553866684436798,0.4351573288440704,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6615056991577148,0.2232776135206222,1.02904212474823,285.0199890136719,284.95001220703125,302.3790283203125,296.4610900878906,299.08935546875,297.21240234375,285.01739501953125,1.0,0.6405563354492188,0.4820138812065124,0.4820138812065124,1.0,1.0,-3.261289119720459,1.1803823709487915,2.080906867980957,0.4444785416126251,0.9922028183937072,0.9922028183937072,0.0,219.1916961669922,227.0,72991.8203125,0.0,3194.896728515625,1.0,278.4432373046875,283.04449462890625,299.4559326171875,304.1721496582031,293.1499938964844,293.1499938964844,278.1499938964844,32793.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646163940429688,1.0,0.0,0.0,3.794504404067993,3.794529438018799,9.607346100892755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.0390625,0.0,1675.016845703125,1895.4371337890625,0.0,3072.30712890625,0.935299515724182,1.0,0.0,3.0,1.0,0.0
17765040,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7635944485664368,0.3467755913734436,0.3164130449295044,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9022531509399414,0.579414427280426,0.5514034628868103,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8841261267662048,0.5460132956504822,0.3838724493980407,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8341572284698486,0.4553866684436798,0.4351573288440704,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6615056991577148,0.2232776135206222,1.02904212474823,285.0199890136719,284.95001220703125,302.3790283203125,296.4610900878906,299.08935546875,297.21240234375,285.01739501953125,1.0,0.6405563354492188,0.4820138812065124,0.4820138812065124,1.0,1.0,-3.261289119720459,1.1803823709487915,2.080906867980957,0.4444785416126251,0.9922028183937072,0.9922028183937072,0.0,219.1916961669922,227.0,72991.8203125,0.0,3194.896728515625,1.0,278.4432373046875,283.04449462890625,299.4559326171875,304.1721496582031,293.1499938964844,293.1499938964844,278.1499938964844,32793.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646163940429688,1.0,0.0,0.0,3.794504404067993,3.794529438018799,9.607346100892755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.0390625,0.0,1675.016845703125,1895.4371337890625,0.0,3072.30712890625,0.935299515724182,1.0,0.0,3.0,1.0,0.0
17765100,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7625134587287903,0.3465648889541626,0.3165508806705475,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.90099036693573,0.5794006586074829,0.551753580570221,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8833468556404114,0.5468084812164307,0.3846904933452606,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8331416845321655,0.4554322361946106,0.4355069398880005,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6605889797210693,0.2232387512922287,1.0297365188598633,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,299.07391357421875,297.2099609375,284.86944580078125,1.0,0.6417233943939209,0.4811265468597412,0.4811265468597412,1.0,1.0,-3.264122486114502,1.1795629262924194,2.084559679031372,0.4431440532207489,0.8933324813842773,0.8933324813842773,0.0,220.73703002929688,227.0,73915.453125,0.0,3209.74169921875,1.0,278.1944274902344,282.8817443847656,299.4744567871094,304.3763732910156,293.1499938964844,293.1499938964844,278.1499938964844,36810.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707934021949768,1.0,0.0,0.0,3.7744336128234863,3.774458885192871,9.505978937340842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.0625,0.0,1682.33642578125,1895.4371337890625,0.0,3130.253173828125,0.9317021369934082,1.0,0.0,3.0,1.0,0.0
17765160,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7607086896896362,0.3461800217628479,0.3162903487682342,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8989646434783936,0.5791796445846558,0.5516448616981506,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8818266987800598,0.5474743843078613,0.3851923048496246,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.831479012966156,0.4552915692329407,0.4354788064956665,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6591051816940308,0.2230813205242157,1.0295157432556152,284.89483642578125,284.95001220703125,302.3199157714844,296.4132080078125,299.05743408203125,297.2054748535156,284.89654541015625,1.0,0.642726480960846,0.4802479445934295,0.4802479445934295,1.0,1.0,-3.2639853954315186,1.1775734424591064,2.086411952972412,0.4412536025047302,0.884488582611084,0.884488582611084,0.0,222.66786193847656,230.0,73521.4453125,0.0,3220.20556640625,1.0,278.1567687988281,282.9065856933594,299.4364318847656,304.2698974609375,293.1499938964844,293.1499938964844,278.45001220703125,38414.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725950121879578,1.0,0.0,0.0,3.69795560836792,3.6979804039001465,9.124659641202016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.5986328125,0.0,1605.485595703125,1895.4371337890625,0.0,3147.15185546875,0.917918860912323,1.0,0.0,3.0,1.0,0.0
17765220,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7586445212364197,0.3465288281440735,0.3164512515068054,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8965561389923096,0.5799503922462463,0.5521795153617859,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8805237412452698,0.5501786470413208,0.3869044780731201,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8295117616653442,0.4559638202190399,0.4359820187091827,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6572900414466858,0.2232637405395507,1.030219316482544,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.0339050292969,297.2091064453125,284.9936828613281,1.0,0.6448348760604858,0.4784907698631286,0.4784907698631286,1.0,1.0,-3.2683229446411133,1.1754250526428225,2.092897891998291,0.4380911290645599,0.9717490673065186,0.9717490673065186,0.0,225.5618133544922,233.0,72726.46875,0.0,3245.96337890625,1.0,278.4434814453125,283.0235595703125,299.3590087890625,304.0616760253906,293.1499938964844,293.1499938964844,278.1499938964844,33822.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677565455436707,1.0,0.0,0.0,3.796714782714844,3.7967398166656494,9.61854198067158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.044921875,0.0,1685.6597900390625,1895.4371337890625,0.0,3101.764892578125,0.9364936351776124,1.0,0.0,3.0,1.0,0.0
17765280,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7586445212364197,0.3465288281440735,0.3164512515068054,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8965561389923096,0.5799503922462463,0.5521795153617859,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8805237412452698,0.5501786470413208,0.3869044780731201,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8295117616653442,0.4559638202190399,0.4359820187091827,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6572900414466858,0.2232637405395507,1.030219316482544,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.0339050292969,297.2091064453125,284.9936828613281,1.0,0.6448348760604858,0.4784907698631286,0.4784907698631286,1.0,1.0,-3.2683229446411133,1.1754250526428225,2.092897891998291,0.4380911290645599,0.9717490673065186,0.9717490673065186,0.0,225.5618133544922,233.0,72726.46875,0.0,3245.96337890625,1.0,278.4434814453125,283.0235595703125,299.3590087890625,304.0616760253906,293.1499938964844,293.1499938964844,278.1499938964844,33822.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677565455436707,1.0,0.0,0.0,3.796714782714844,3.7967398166656494,9.61854198067158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.044921875,0.0,1685.6597900390625,1895.4371337890625,0.0,3101.764892578125,0.9364936351776124,1.0,0.0,3.0,1.0,0.0
17765340,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7560244202613831,0.3459919989109039,0.3163137137889862,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8935497999191284,0.5797522068023682,0.5523872375488281,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8786185383796692,0.5519024133682251,0.3883715569972992,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8270484805107117,0.4558653831481933,0.436234176158905,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6551035642623901,0.2230772674083709,1.0305441617965698,284.8978881835937,284.95001220703125,302.2135314941406,296.3251037597656,299.0061340332031,297.20379638671875,284.8993835449219,1.0,0.646896481513977,0.4767335653305053,0.4767335653305053,1.0,1.0,-3.270873546600342,1.1725151538848877,2.098358392715454,0.4347784519195556,0.8762036561965942,0.8762036561965942,0.0,228.8768768310547,236.0,73106.8828125,0.0,3270.14404296875,1.0,278.1567687988281,282.911376953125,299.3426818847656,304.1451416015625,293.1499938964844,293.1499938964844,278.45001220703125,38828.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745033740997314,1.0,0.0,0.0,3.673703908920288,3.673728704452514,9.005370316117478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.173828125,0.0,1581.0037841796875,1895.4371337890625,0.0,3165.049560546875,0.9129934906959534,1.0,0.0,3.0,1.0,0.0
17765400,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7560244202613831,0.3459919989109039,0.3163137137889862,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8935497999191284,0.5797522068023682,0.5523872375488281,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8786185383796692,0.5519024133682251,0.3883715569972992,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8270484805107117,0.4558653831481933,0.436234176158905,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6551035642623901,0.2230772674083709,1.0305441617965698,284.8978881835937,284.95001220703125,302.2135314941406,296.3251037597656,299.0061340332031,297.20379638671875,284.8993835449219,1.0,0.646896481513977,0.4767335653305053,0.4767335653305053,1.0,1.0,-3.270873546600342,1.1725151538848877,2.098358392715454,0.4347784519195556,0.8762036561965942,0.8762036561965942,0.0,228.8768768310547,236.0,73106.8828125,0.0,3270.14404296875,1.0,278.1567687988281,282.911376953125,299.3426818847656,304.1451416015625,293.1499938964844,293.1499938964844,278.45001220703125,38828.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745033740997314,1.0,0.0,0.0,3.673703908920288,3.673728704452514,9.005370316117478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.173828125,0.0,1581.0037841796875,1895.4371337890625,0.0,3165.049560546875,0.9129934906959534,1.0,0.0,3.0,1.0,0.0
17765460,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7542591691017151,0.3463877439498901,0.3165363371372223,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8914525508880615,0.5805535316467285,0.5529698729515076,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8777039647102356,0.5548244118690491,0.3902528882026672,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8253330588340759,0.4565576016902923,0.4367651641368866,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6535496115684509,0.2233000099658966,1.0314154624938965,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.987548828125,297.2089538574219,284.99566650390625,1.0,0.6489847898483276,0.4750798642635345,0.4750798642635345,1.0,1.0,-3.2757818698883057,1.1707478761672974,2.105034112930298,0.4318797588348388,0.9641514420509338,0.9641514420509338,0.0,231.6177673339844,239.0,72351.828125,0.0,3296.435546875,1.0,278.4432983398437,283.0270690917969,299.2740478515625,303.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,33842.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690405488014221,1.0,0.0,0.0,3.774039030075073,3.7740638256073,9.503992259851656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.6396484375,0.0,1658.9080810546875,1895.4371337890625,0.0,3113.810546875,0.9313982129096984,1.0,0.0,3.0,1.0,0.0
