time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7542591691017151,0.3463877439498901,0.3165363371372223,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8914525508880615,0.5805535316467285,0.5529698729515076,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8777039647102356,0.5548244118690491,0.3902528882026672,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8253330588340759,0.4565576016902923,0.4367651641368866,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6535496115684509,0.2233000099658966,1.0314154624938965,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.987548828125,297.2089538574219,284.99566650390625,1.0,0.6489847898483276,0.4750798642635345,0.4750798642635345,1.0,1.0,-3.2757818698883057,1.1707478761672974,2.105034112930298,0.4318797588348388,0.9641514420509338,0.9641514420509338,0.0,231.6177673339844,239.0,72351.828125,0.0,3296.435546875,1.0,278.4432983398437,283.0270690917969,299.2740478515625,303.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,33842.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690405488014221,1.0,0.0,0.0,3.774039030075073,3.7740638256073,9.503992259851656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.6396484375,0.0,1658.9080810546875,1895.4371337890625,0.0,3113.810546875,0.9313982129096984,1.0,0.0,3.0,1.0,0.0
17765580,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7518098950386047,0.3458480834960937,0.3163984417915344,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8886158466339111,0.580329954624176,0.5531579256057739,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8760415315628052,0.5567110776901245,0.3918336033821106,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8230020403862,0.4564423561096191,0.4370032846927643,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6515389680862427,0.2231395989656448,1.0318549871444702,284.90264892578125,284.95001220703125,302.1276550292969,296.25048828125,298.9648132324219,297.2045593261719,284.9039611816406,1.0,0.6510413885116577,0.4734261333942413,0.4734261333942413,1.0,1.0,-3.2785661220550537,1.168100118637085,2.1104660034179688,0.4287849962711334,0.8732095956802368,0.8732095956802368,0.0,234.89002990722656,242.0,72764.8828125,0.0,3320.99072265625,1.0,278.15692138671875,282.91668701171875,299.26666259765625,304.0424194335937,293.1499938964844,293.1499938964844,278.45001220703125,38720.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755348324775696,1.0,0.0,0.0,3.6528477668762207,3.652872323989868,8.903411412575224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.095703125,0.0,1556.708984375,1895.4371337890625,0.0,3174.721923828125,0.9082971215248108,1.0,0.0,3.0,1.0,0.0
17765640,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7518098950386047,0.3458480834960937,0.3163984417915344,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8886158466339111,0.580329954624176,0.5531579256057739,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8760415315628052,0.5567110776901245,0.3918336033821106,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8230020403862,0.4564423561096191,0.4370032846927643,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6515389680862427,0.2231395989656448,1.0318549871444702,284.90264892578125,284.95001220703125,302.1276550292969,296.25048828125,298.9648132324219,297.2045593261719,284.9039611816406,1.0,0.6510413885116577,0.4734261333942413,0.4734261333942413,1.0,1.0,-3.2785661220550537,1.168100118637085,2.1104660034179688,0.4287849962711334,0.8732095956802368,0.8732095956802368,0.0,234.89002990722656,242.0,72764.8828125,0.0,3320.99072265625,1.0,278.15692138671875,282.91668701171875,299.26666259765625,304.0424194335937,293.1499938964844,293.1499938964844,278.45001220703125,38720.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755348324775696,1.0,0.0,0.0,3.6528477668762207,3.652872323989868,8.903411412575224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.095703125,0.0,1556.708984375,1895.4371337890625,0.0,3174.721923828125,0.9082971215248108,1.0,0.0,3.0,1.0,0.0
17765700,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.750693678855896,0.3459720611572265,0.3163459599018097,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8873081207275391,0.5806271433830261,0.5532452464103699,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8753601312637329,0.5581777691841125,0.3926803171634674,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8219199180603027,0.4567034244537353,0.4371075928211212,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6505954265594482,0.2232115417718887,1.0319619178771973,285.0174255371094,284.95001220703125,302.1100769042969,296.23443603515625,298.9571533203125,297.2066345214844,285.0186767578125,1.0,0.6520238518714905,0.4725992977619171,0.4725992977619171,1.0,1.0,-3.279874086380005,1.1667430400848389,2.113131046295166,0.4270994961261749,0.953263521194458,0.953263521194458,0.0,236.4188537597656,242.0,71930.7109375,0.0,3332.503662109375,1.0,278.4021911621094,283.0462341308594,299.2094116210937,303.8082275390625,293.1499938964844,293.1499938964844,278.45001220703125,34311.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707265257835388,1.0,0.0,0.0,3.6980769634246826,3.698101043701172,9.12525820240262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.4638671875,0.0,1574.5174560546875,1895.4371337890625,0.0,3129.625732421875,0.9165262579917908,1.0,0.0,3.0,1.0,0.0
17765760,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7501134276390076,0.3461969494819641,0.3165902197360992,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8865809440612793,0.5810535550117493,0.553681492805481,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8752700090408325,0.5597646832466125,0.3938125073909759,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8213286995887756,0.4570785462856293,0.437492311000824,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6500784754753113,0.2233674228191375,1.032777190208435,284.9989318847656,284.95001220703125,302.09423828125,296.219482421875,298.9510803222656,297.2101135253906,284.9974365234375,1.0,0.6531233191490173,0.4717771708965301,0.4717771708965301,1.0,1.0,-3.2834949493408203,1.166293978691101,2.117201089859009,0.4258534908294678,0.9608728885650636,0.9608728885650636,0.0,237.63661193847656,245.0,72065.59375,0.0,3347.490234375,1.0,278.4430847167969,283.0292053222656,299.2064208984375,303.8573303222656,293.1499938964844,293.1499938964844,278.1499938964844,33730.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698441386222839,1.0,0.0,0.0,3.757235288619995,3.7572598457336426,9.419547382094606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.8203125,0.0,1638.2958984375,1895.4371337890625,0.0,3121.348388671875,0.9276055097579956,1.0,0.0,3.0,1.0,0.0
17765820,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7477355003356934,0.3456097841262817,0.3164084553718567,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8838043212890625,0.5807436108589172,0.5537889003753662,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8737514615058899,0.5617825388908386,0.3954823911190033,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8190256357192993,0.4569002687931061,0.4376715123653412,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6481589078903198,0.2232050746679306,1.033214807510376,284.9046630859375,284.95001220703125,302.068115234375,296.1933288574219,298.9336242675781,297.2060852050781,284.9059143066406,1.0,0.6551623940467834,0.4701329469680786,0.4701329469680786,1.0,1.0,-3.286163806915283,1.16356360912323,2.1226003170013428,0.4227083623409271,0.8714985847473145,0.8714985847473145,0.0,240.92469787597656,248.0,72516.546875,0.0,3371.9697265625,1.0,278.15704345703125,282.9184265136719,299.20849609375,303.9639587402344,293.1499938964844,293.1499938964844,278.45001220703125,38618.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761603832244873,1.0,0.0,0.0,3.639280080795288,3.639304399490357,8.837394602778659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.7275390625,0.0,1540.8099365234375,1895.4371337890625,0.0,3180.58740234375,0.9052064418792723,1.0,0.0,3.0,1.0,0.0
17765880,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7477355003356934,0.3456097841262817,0.3164084553718567,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8838043212890625,0.5807436108589172,0.5537889003753662,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8737514615058899,0.5617825388908386,0.3954823911190033,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8190256357192993,0.4569002687931061,0.4376715123653412,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6481589078903198,0.2232050746679306,1.033214807510376,284.9046630859375,284.95001220703125,302.068115234375,296.1933288574219,298.9336242675781,297.2060852050781,284.9059143066406,1.0,0.6551623940467834,0.4701329469680786,0.4701329469680786,1.0,1.0,-3.286163806915283,1.16356360912323,2.1226003170013428,0.4227083623409271,0.8714985847473145,0.8714985847473145,0.0,240.92469787597656,248.0,72516.546875,0.0,3371.9697265625,1.0,278.15704345703125,282.9184265136719,299.20849609375,303.9639587402344,293.1499938964844,293.1499938964844,278.45001220703125,38618.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761603832244873,1.0,0.0,0.0,3.639280080795288,3.639304399490357,8.837394602778659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.7275390625,0.0,1540.8099365234375,1895.4371337890625,0.0,3180.58740234375,0.9052064418792723,1.0,0.0,3.0,1.0,0.0
17765940,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7460861802101135,0.3459033966064453,0.3165552914142608,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8818114995956421,0.5813853740692139,0.554233193397522,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8731204271316528,0.5650275349617004,0.3975748717784881,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8173638582229614,0.4574662744998932,0.4380984604358673,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6467661261558533,0.2234263271093368,1.0341157913208008,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.92578125,297.212158203125,284.99774169921875,1.0,0.657223105430603,0.4684887230396271,0.4684887230396271,1.0,1.0,-3.290979623794556,1.1616616249084473,2.1293179988861084,0.4197119176387787,0.958791434764862,0.958791434764862,0.0,243.67800903320312,251.0,71865.75,0.0,3398.380126953125,1.0,278.4430847167969,283.0289306640625,299.1581726074219,303.7921142578125,293.1499938964844,293.1499938964844,278.1499938964844,33665.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701903820037842,1.0,0.0,0.0,3.747065305709839,3.7470898628234863,9.368623636873964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.5439453125,0.0,1625.9345703125,1895.4371337890625,0.0,3124.5966796875,0.9251944422721864,1.0,0.0,3.0,1.0,0.0
17766000,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7460861802101135,0.3459033966064453,0.3165552914142608,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8818114995956421,0.5813853740692139,0.554233193397522,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8731204271316528,0.5650275349617004,0.3975748717784881,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8173638582229614,0.4574662744998932,0.4380984604358673,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6467661261558533,0.2234263271093368,1.0341157913208008,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.92578125,297.212158203125,284.99774169921875,1.0,0.657223105430603,0.4684887230396271,0.4684887230396271,1.0,1.0,-3.290979623794556,1.1616616249084473,2.1293179988861084,0.4197119176387787,0.958791434764862,0.958791434764862,0.0,243.67800903320312,251.0,71865.75,0.0,3398.380126953125,1.0,278.4430847167969,283.0289306640625,299.1581726074219,303.7921142578125,293.1499938964844,293.1499938964844,278.1499938964844,33665.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701903820037842,1.0,0.0,0.0,3.747065305709839,3.7470898628234863,9.368623636873964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.5439453125,0.0,1625.9345703125,1895.4371337890625,0.0,3124.5966796875,0.9251944422721864,1.0,0.0,3.0,1.0,0.0
17766060,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7437939047813416,0.3452648818492889,0.3163236677646637,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8791435360908508,0.5810379385948181,0.5542939305305481,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8718580603599548,0.5673795938491821,0.3994547128677368,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.815093457698822,0.4572179019451141,0.4382092952728271,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6449488401412964,0.2232601791620254,1.0345267057418823,284.90582275390625,284.95001220703125,302.0382995605469,296.1548156738281,298.914306640625,297.2093505859375,284.9070129394531,1.0,0.6592473983764648,0.4668589532375335,0.4668589532375335,1.0,1.0,-3.293670415878296,1.1589092016220093,2.134761095046997,0.4166078567504883,0.8706751465797424,0.8706751465797424,0.0,246.95281982421875,254.0,72353.390625,0.0,3422.927978515625,1.0,278.1571044921875,282.918212890625,299.1697998046875,303.9112548828125,293.1499938964844,293.1499938964844,278.45001220703125,38542.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876456618309021,1.0,0.0,0.0,3.6313884258270255,3.631412744522095,8.799108854873339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.431640625,0.0,1531.485595703125,1895.4371337890625,0.0,3183.365234375,0.903394341468811,1.0,0.0,3.0,1.0,0.0
17766120,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7437939047813416,0.3452648818492889,0.3163236677646637,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8791435360908508,0.5810379385948181,0.5542939305305481,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8718580603599548,0.5673795938491821,0.3994547128677368,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.815093457698822,0.4572179019451141,0.4382092952728271,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6449488401412964,0.2232601791620254,1.0345267057418823,284.90582275390625,284.95001220703125,302.0382995605469,296.1548156738281,298.914306640625,297.2093505859375,284.9070129394531,1.0,0.6592473983764648,0.4668589532375335,0.4668589532375335,1.0,1.0,-3.293670415878296,1.1589092016220093,2.134761095046997,0.4166078567504883,0.8706751465797424,0.8706751465797424,0.0,246.95281982421875,254.0,72353.390625,0.0,3422.927978515625,1.0,278.1571044921875,282.918212890625,299.1697998046875,303.9112548828125,293.1499938964844,293.1499938964844,278.45001220703125,38542.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876456618309021,1.0,0.0,0.0,3.6313884258270255,3.631412744522095,8.799108854873339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.431640625,0.0,1531.485595703125,1895.4371337890625,0.0,3183.365234375,0.903394341468811,1.0,0.0,3.0,1.0,0.0
17766180,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7422102093696594,0.3455064296722412,0.3164239525794983,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8772486448287964,0.5816413164138794,0.5547072887420654,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8714825510978699,0.5709472894668579,0.4017861783504486,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.81345534324646,0.457714706659317,0.4385701715946197,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.643642246723175,0.2234795093536377,1.0354126691818235,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9109191894531,297.2165222167969,284.998046875,1.0,0.6613020896911621,0.46522918343544,0.46522918343544,1.0,1.0,-3.298583507537842,1.1570024490356443,2.1415810585021973,0.4137663245201111,0.9578070044517516,0.9578070044517516,0.0,249.69235229492188,257.0,71729.5234375,0.0,3449.61083984375,1.0,278.4430236816406,283.0274658203125,299.1241149902344,303.7474060058594,293.1499938964844,293.1499938964844,278.1499938964844,33616.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706133365631104,1.0,0.0,0.0,3.741153478622437,3.741178035736084,9.339085522697131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.2275390625,0.0,1618.6849365234375,1895.4371337890625,0.0,3128.56396484375,0.9238272905349731,1.0,0.0,3.0,1.0,0.0
17766240,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7422102093696594,0.3455064296722412,0.3164239525794983,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8772486448287964,0.5816413164138794,0.5547072887420654,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8714825510978699,0.5709472894668579,0.4017861783504486,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.81345534324646,0.457714706659317,0.4385701715946197,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.643642246723175,0.2234795093536377,1.0354126691818235,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9109191894531,297.2165222167969,284.998046875,1.0,0.6613020896911621,0.46522918343544,0.46522918343544,1.0,1.0,-3.298583507537842,1.1570024490356443,2.1415810585021973,0.4137663245201111,0.9578070044517516,0.9578070044517516,0.0,249.69235229492188,257.0,71729.5234375,0.0,3449.61083984375,1.0,278.4430236816406,283.0274658203125,299.1241149902344,303.7474060058594,293.1499938964844,293.1499938964844,278.1499938964844,33616.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706133365631104,1.0,0.0,0.0,3.741153478622437,3.741178035736084,9.339085522697131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.2275390625,0.0,1618.6849365234375,1895.4371337890625,0.0,3128.56396484375,0.9238272905349731,1.0,0.0,3.0,1.0,0.0
17766300,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7413549423217773,0.3452141284942627,0.3164500594139099,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8762351274490356,0.5814996361732483,0.5549027919769287,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8712195754051208,0.572245717048645,0.4029392302036285,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8125770092010498,0.4576193988323211,0.4387524425983429,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6429755091667175,0.2234365940093994,1.0359930992126465,284.8717041015625,284.95001220703125,302.0283508300781,296.1295166015625,298.90692138671875,297.2158508300781,284.87030029296875,1.0,0.6623725891113281,0.4644142985343933,0.4644142985343933,1.0,1.0,-3.3011603355407715,1.1560726165771484,2.145087957382202,0.4124824106693268,0.8678315281867981,0.8678315281867981,0.0,251.1654357910156,257.0,72549.28125,0.0,3463.82861328125,1.0,278.1958312988281,282.8840026855469,299.1588134765625,303.95831298828125,293.1499938964844,293.1499938964844,278.1499938964844,37863.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875957727432251,1.0,0.0,0.0,3.701348304748535,3.7013731002807617,9.141410259871918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.826171875,0.0,1605.1903076171875,1895.4371337890625,0.0,3178.6875,0.9159525632858276,1.0,0.0,3.0,1.0,0.0
17766360,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7399846315383911,0.3448226153850555,0.3161505460739136,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.874655544757843,0.5812172889709473,0.5547044277191162,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8703938722610474,0.5734772682189941,0.4038077890872955,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8111852407455444,0.4574027359485626,0.4386204779148102,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6419087052345276,0.2233103364706039,1.03581440448761,284.9060363769531,284.95001220703125,302.02685546875,296.1213684082031,298.9024353027344,297.2139587402344,284.9073791503906,1.0,0.6633146405220032,0.4636209607124328,0.4636209607124328,1.0,1.0,-3.301234483718872,1.1542173624038696,2.147017002105713,0.410759836435318,0.8698856234550476,0.8698856234550476,0.0,252.97613525390625,260.0,72222.8046875,0.0,3474.212158203125,1.0,278.15728759765625,282.9164733886719,299.1370544433594,303.86944580078125,293.1499938964844,293.1499938964844,278.45001220703125,38535.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770312666893005,1.0,0.0,0.0,3.626176834106445,3.6262011528015137,8.773871513767517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.8828125,0.0,1525.6759033203125,1895.4371337890625,0.0,3188.752685546875,0.9022331833839417,1.0,0.0,3.0,1.0,0.0
17766420,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7384244203567505,0.3450144529342651,0.316208928823471,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8727759122848511,0.5817232728004456,0.5550315380096436,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8701181411743164,0.577193021774292,0.4062452614307403,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.809516191482544,0.4578357338905334,0.4389227628707886,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6406464576721191,0.2235235124826431,1.036680817604065,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.9017944335937,297.22125244140625,284.9979248046875,1.0,0.6653510332107544,0.4620343148708343,0.4620343148708343,1.0,1.0,-3.306026697158813,1.1523224115371704,2.1537044048309326,0.4077547788619995,0.9568101167678832,0.9568101167678832,0.0,255.72984313964844,263.0,71612.3515625,0.0,3500.82470703125,1.0,278.4429931640625,283.0250244140625,299.0920104980469,303.7068786621094,293.1499938964844,293.1499938964844,278.1499938964844,33599.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712099194526672,1.0,0.0,0.0,3.7370121479034415,3.73703670501709,9.318421234638664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.0068359375,0.0,1613.7578125,1895.4371337890625,0.0,3134.160400390625,0.9228832125663756,1.0,0.0,3.0,1.0,0.0
17766480,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7384244203567505,0.3450144529342651,0.316208928823471,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8727759122848511,0.5817232728004456,0.5550315380096436,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8701181411743164,0.577193021774292,0.4062452614307403,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.809516191482544,0.4578357338905334,0.4389227628707886,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6406464576721191,0.2235235124826431,1.036680817604065,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.9017944335937,297.22125244140625,284.9979248046875,1.0,0.6653510332107544,0.4620343148708343,0.4620343148708343,1.0,1.0,-3.306026697158813,1.1523224115371704,2.1537044048309326,0.4077547788619995,0.9568101167678832,0.9568101167678832,0.0,255.72984313964844,263.0,71612.3515625,0.0,3500.82470703125,1.0,278.4429931640625,283.0250244140625,299.0920104980469,303.7068786621094,293.1499938964844,293.1499938964844,278.1499938964844,33599.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712099194526672,1.0,0.0,0.0,3.7370121479034415,3.73703670501709,9.318421234638664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.0068359375,0.0,1613.7578125,1895.4371337890625,0.0,3134.160400390625,0.9228832125663756,1.0,0.0,3.0,1.0,0.0
17766540,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.73622727394104,0.3442852199077606,0.3158943057060241,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.870200514793396,0.581197202205658,0.5549347996711731,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8691216111183167,0.5798555612564087,0.4083602428436279,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8071920871734619,0.4574625492095947,0.4389162361621856,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6389603614807129,0.2233469039201736,1.0370599031448364,284.9064025878906,284.95001220703125,302.0289611816406,296.0902709960937,298.8956604003906,297.2187194824219,284.90753173828125,1.0,0.6673403978347778,0.4604476988315582,0.4604476988315582,1.0,1.0,-3.3085310459136963,1.1495320796966553,2.158998966217041,0.4041454195976257,0.8693384528160095,0.8693384528160095,0.0,259.0244140625,266.0,72113.2421875,0.0,3525.23876953125,1.0,278.1571655273437,282.9139709472656,299.10595703125,303.8301086425781,293.1499938964844,293.1499938964844,278.45001220703125,38497.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877647876739502,1.0,0.0,0.0,3.6226863861083984,3.622710466384888,8.75698788149748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.06640625,0.0,1521.5379638671875,1895.4371337890625,0.0,3194.533935546875,0.9014220237731934,1.0,0.0,3.0,1.0,0.0
17766600,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.73622727394104,0.3442852199077606,0.3158943057060241,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.870200514793396,0.581197202205658,0.5549347996711731,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8691216111183167,0.5798555612564087,0.4083602428436279,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8071920871734619,0.4574625492095947,0.4389162361621856,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6389603614807129,0.2233469039201736,1.0370599031448364,284.9064025878906,284.95001220703125,302.0289611816406,296.0902709960937,298.8956604003906,297.2187194824219,284.90753173828125,1.0,0.6673403978347778,0.4604476988315582,0.4604476988315582,1.0,1.0,-3.3085310459136963,1.1495320796966553,2.158998966217041,0.4041454195976257,0.8693384528160095,0.8693384528160095,0.0,259.0244140625,266.0,72113.2421875,0.0,3525.23876953125,1.0,278.1571655273437,282.9139709472656,299.10595703125,303.8301086425781,293.1499938964844,293.1499938964844,278.45001220703125,38497.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877647876739502,1.0,0.0,0.0,3.6226863861083984,3.622710466384888,8.75698788149748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.06640625,0.0,1521.5379638671875,1895.4371337890625,0.0,3194.533935546875,0.9014220237731934,1.0,0.0,3.0,1.0,0.0
17766660,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.734673261642456,0.3444312512874603,0.3159154951572418,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8683120608329773,0.5815973877906799,0.5551671981811523,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8689153790473938,0.5837098956108093,0.4108958542346954,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.80545973777771,0.4578351080417633,0.439164787530899,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6377241015434265,0.2235522866249084,1.0379023551940918,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.897216796875,297.2260131835937,284.9978942871094,1.0,0.6693516373634338,0.4589172303676605,0.4589172303676605,1.0,1.0,-3.313187599182129,1.1477251052856443,2.1654624938964844,0.4004086852073669,0.956007719039917,0.956007719039917,0.0,261.78143310546875,269.0,71506.765625,0.0,3551.678955078125,1.0,278.4429626464844,283.0223083496094,299.0618591308594,303.6689758300781,293.1499938964844,293.1499938964844,278.1499938964844,33586.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717926144599915,1.0,0.0,0.0,3.733684539794922,3.7337088584899902,9.301832619712512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.49609375,0.0,1609.80859375,1895.4371337890625,0.0,3139.625732421875,0.9221243262290956,1.0,0.0,3.0,1.0,0.0
17766720,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.734673261642456,0.3444312512874603,0.3159154951572418,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8683120608329773,0.5815973877906799,0.5551671981811523,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8689153790473938,0.5837098956108093,0.4108958542346954,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.80545973777771,0.4578351080417633,0.439164787530899,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6377241015434265,0.2235522866249084,1.0379023551940918,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.897216796875,297.2260131835937,284.9978942871094,1.0,0.6693516373634338,0.4589172303676605,0.4589172303676605,1.0,1.0,-3.313187599182129,1.1477251052856443,2.1654624938964844,0.4004086852073669,0.956007719039917,0.956007719039917,0.0,261.78143310546875,269.0,71506.765625,0.0,3551.678955078125,1.0,278.4429626464844,283.0223083496094,299.0618591308594,303.6689758300781,293.1499938964844,293.1499938964844,278.1499938964844,33586.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717926144599915,1.0,0.0,0.0,3.733684539794922,3.7337088584899902,9.301832619712512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.49609375,0.0,1609.80859375,1895.4371337890625,0.0,3139.625732421875,0.9221243262290956,1.0,0.0,3.0,1.0,0.0
17766780,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7325097322463989,0.3436645567417145,0.3155661821365356,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.865764319896698,0.580967366695404,0.5549740791320801,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8680143356323242,0.5864989757537842,0.4131005406379699,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8030983805656433,0.4574059844017029,0.43910613656044,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6360887289047241,0.2233698666095733,1.0382614135742188,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,298.8929748535156,297.2234191894531,284.90777587890625,1.0,0.6713146567344666,0.4573867619037628,0.4573867619037628,1.0,1.0,-3.315554141998291,1.1450092792510986,2.1705448627471924,0.396338939666748,0.8688510656356812,0.8688510656356812,0.0,265.0779113769531,272.0,72011.6953125,0.0,3575.868896484375,1.0,278.1571960449219,282.9112548828125,299.07696533203125,303.7937316894531,293.1499938964844,293.1499938964844,278.45001220703125,38484.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782339692115784,1.0,0.0,0.0,3.619699478149414,3.6197235584259033,8.742553632146155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.7509765625,0.0,1518.1544189453125,1895.4371337890625,0.0,3200.027587890625,0.9007471203804016,1.0,0.0,3.0,1.0,0.0
17766840,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7325097322463989,0.3436645567417145,0.3155661821365356,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.865764319896698,0.580967366695404,0.5549740791320801,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8680143356323242,0.5864989757537842,0.4131005406379699,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8030983805656433,0.4574059844017029,0.43910613656044,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6360887289047241,0.2233698666095733,1.0382614135742188,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,298.8929748535156,297.2234191894531,284.90777587890625,1.0,0.6713146567344666,0.4573867619037628,0.4573867619037628,1.0,1.0,-3.315554141998291,1.1450092792510986,2.1705448627471924,0.396338939666748,0.8688510656356812,0.8688510656356812,0.0,265.0779113769531,272.0,72011.6953125,0.0,3575.868896484375,1.0,278.1571960449219,282.9112548828125,299.07696533203125,303.7937316894531,293.1499938964844,293.1499938964844,278.45001220703125,38484.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782339692115784,1.0,0.0,0.0,3.619699478149414,3.6197235584259033,8.742553632146155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.7509765625,0.0,1518.1544189453125,1895.4371337890625,0.0,3200.027587890625,0.9007471203804016,1.0,0.0,3.0,1.0,0.0
17766900,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7315250039100647,0.3436725437641144,0.3154170513153076,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8645901083946228,0.5810529589653015,0.5548710227012634,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8677050471305847,0.5884367227554321,0.4142696857452392,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8020040392875671,0.4575089812278747,0.4390664994716644,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6353188157081604,0.2234280109405517,1.0383200645446775,285.01861572265625,284.95001220703125,302.0463562011719,296.0543518066406,298.8939514160156,297.2264099121094,285.01971435546875,1.0,0.6722500920295715,0.4566215276718139,0.4566215276718139,1.0,1.0,-3.3166728019714355,1.143622636795044,2.173050165176392,0.3942230641841888,0.9479218125343324,0.9479218125343324,0.0,266.6102905273437,272.0,71231.125,0.0,3587.179443359375,1.0,278.4014587402344,283.03741455078125,299.0284423828125,303.57342529296875,293.1499938964844,293.1499938964844,278.45001220703125,34108.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733150362968445,1.0,0.0,0.0,3.6686642169952393,3.668688297271729,8.980680377135286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.6806640625,0.0,1539.8065185546875,1895.4371337890625,0.0,3153.9052734375,0.9097766876220704,1.0,0.0,3.0,1.0,0.0
17766960,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.730987548828125,0.3437737822532654,0.3155547082424164,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8639015555381775,0.5812593102455139,0.5551062226295471,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.867904007434845,0.5904819965362549,0.4157250821590423,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8013767600059509,0.4577229619026184,0.4393025636672973,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6349004507064819,0.2235701978206634,1.0390808582305908,284.99957275390625,284.95001220703125,302.0513610839844,296.04754638671875,298.8959350585937,297.2305603027344,284.99810791015625,1.0,0.6732996106147766,0.4558674991130829,0.4558674991130829,1.0,1.0,-3.3200676441192627,1.1431225538253784,2.1769449710845947,0.3925449848175049,0.9554159641265868,0.9554159641265868,0.0,267.83709716796875,275.0,71406.9921875,0.0,3602.1044921875,1.0,278.44287109375,283.0195617675781,299.0336303710937,303.63336181640625,293.1499938964844,293.1499938964844,278.1499938964844,33568.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723486065864563,1.0,0.0,0.0,3.7306413650512695,3.730665683746338,9.286675890507468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.5498046875,0.0,1606.1561279296875,1895.4371337890625,0.0,3144.840576171875,0.9214978218078612,1.0,0.0,3.0,1.0,0.0
17767020,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7289237976074219,0.3429872989654541,0.315180242061615,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.861471951007843,0.580543041229248,0.5548214316368103,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8671908378601074,0.5934399366378784,0.418030172586441,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7991195321083069,0.4572522640228271,0.4391975402832031,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.63337242603302,0.2233890444040298,1.0394237041473389,284.9067687988281,284.95001220703125,302.0625305175781,296.0342102050781,298.8928527832031,297.22808837890625,284.9078674316406,1.0,0.6752379536628723,0.4543594419956207,0.4543594419956207,1.0,1.0,-3.3223419189453125,1.140264630317688,2.182077169418335,0.3897956013679504,0.8683272004127502,0.8683272004127502,0.0,271.1268005371094,278.0,71909.9921875,0.0,3626.119873046875,1.0,278.1571960449219,282.908203125,299.0498046875,303.75927734375,293.1499938964844,293.1499938964844,278.45001220703125,38479.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787741661071777,1.0,0.0,0.0,3.616934776306152,3.6169588565826416,8.729203386792506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.921875,0.0,1515.075439453125,1895.4371337890625,0.0,3205.091552734375,0.900127112865448,1.0,0.0,3.0,1.0,0.0
17767080,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7289237976074219,0.3429872989654541,0.315180242061615,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.861471951007843,0.580543041229248,0.5548214316368103,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8671908378601074,0.5934399366378784,0.418030172586441,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7991195321083069,0.4572522640228271,0.4391975402832031,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.63337242603302,0.2233890444040298,1.0394237041473389,284.9067687988281,284.95001220703125,302.0625305175781,296.0342102050781,298.8928527832031,297.22808837890625,284.9078674316406,1.0,0.6752379536628723,0.4543594419956207,0.4543594419956207,1.0,1.0,-3.3223419189453125,1.140264630317688,2.182077169418335,0.3897956013679504,0.8683272004127502,0.8683272004127502,0.0,271.1268005371094,278.0,71909.9921875,0.0,3626.119873046875,1.0,278.1571960449219,282.908203125,299.0498046875,303.75927734375,293.1499938964844,293.1499938964844,278.45001220703125,38479.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787741661071777,1.0,0.0,0.0,3.616934776306152,3.6169588565826416,8.729203386792506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.921875,0.0,1515.075439453125,1895.4371337890625,0.0,3205.091552734375,0.900127112865448,1.0,0.0,3.0,1.0,0.0
17767140,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7275053858757019,0.3430814445018768,0.3151512444019317,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8597369194030762,0.5807685256004333,0.5548840165138245,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8673060536384583,0.5976573824882507,0.4208076596260071,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.797514021396637,0.4575357437133789,0.4393567740917206,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6322903633117676,0.2235921621322631,1.0402307510375977,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,298.8968200683594,297.235595703125,284.9976501464844,1.0,0.6772071123123169,0.4528513550758362,0.4528513550758362,1.0,1.0,-3.326878070831299,1.1382272243499756,2.1886508464813232,0.3876211047172546,0.954526960849762,0.954526960849762,0.0,273.8683166503906,281.0,71306.2890625,0.0,3652.423095703125,1.0,278.44293212890625,283.0158996582031,299.00732421875,303.6001281738281,293.1499938964844,293.1499938964844,278.1499938964844,33577.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728432655334473,1.0,0.0,0.0,3.728395462036133,3.728419780731201,9.275498200622678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.6396484375,0.0,1603.6322021484375,1895.4371337890625,0.0,3149.480224609375,0.9209263324737548,1.0,0.0,3.0,1.0,0.0
17767200,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7275053858757019,0.3430814445018768,0.3151512444019317,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8597369194030762,0.5807685256004333,0.5548840165138245,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8673060536384583,0.5976573824882507,0.4208076596260071,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.797514021396637,0.4575357437133789,0.4393567740917206,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6322903633117676,0.2235921621322631,1.0402307510375977,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,298.8968200683594,297.235595703125,284.9976501464844,1.0,0.6772071123123169,0.4528513550758362,0.4528513550758362,1.0,1.0,-3.326878070831299,1.1382272243499756,2.1886508464813232,0.3876211047172546,0.954526960849762,0.954526960849762,0.0,273.8683166503906,281.0,71306.2890625,0.0,3652.423095703125,1.0,278.44293212890625,283.0158996582031,299.00732421875,303.6001281738281,293.1499938964844,293.1499938964844,278.1499938964844,33577.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728432655334473,1.0,0.0,0.0,3.728395462036133,3.728419780731201,9.275498200622678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.6396484375,0.0,1603.6322021484375,1895.4371337890625,0.0,3149.480224609375,0.9209263324737548,1.0,0.0,3.0,1.0,0.0
17767260,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7254945635795593,0.3422789573669433,0.3147608041763305,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8573803901672363,0.5799729824066162,0.554529070854187,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.866742730140686,0.600780725479126,0.4232436120510101,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7953166961669922,0.4570256471633911,0.4392154514789581,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6308266520500183,0.2234071344137191,1.0405616760253906,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.894287109375,297.2329406738281,284.9079895019531,1.0,0.6791327595710754,0.4513636231422424,0.4513636231422424,1.0,1.0,-3.329148769378662,1.1353498697280884,2.193798780441284,0.3851390779018402,0.8678089380264282,0.8678089380264282,0.0,277.1543884277344,284.0,71808.7421875,0.0,3676.489013671875,1.0,278.1572265625,282.9049987792969,299.0243835449219,303.7266845703125,293.1499938964844,293.1499938964844,278.45001220703125,38478.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792585134506226,1.0,0.0,0.0,3.614319086074829,3.6143431663513184,8.716583010937029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.6103515625,0.0,1512.197509765625,1895.4371337890625,0.0,3209.63134765625,0.8995447754859924,1.0,0.0,3.0,1.0,0.0
17767320,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7254945635795593,0.3422789573669433,0.3147608041763305,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8573803901672363,0.5799729824066162,0.554529070854187,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.866742730140686,0.600780725479126,0.4232436120510101,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7953166961669922,0.4570256471633911,0.4392154514789581,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6308266520500183,0.2234071344137191,1.0405616760253906,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.894287109375,297.2329406738281,284.9079895019531,1.0,0.6791327595710754,0.4513636231422424,0.4513636231422424,1.0,1.0,-3.329148769378662,1.1353498697280884,2.193798780441284,0.3851390779018402,0.8678089380264282,0.8678089380264282,0.0,277.1543884277344,284.0,71808.7421875,0.0,3676.489013671875,1.0,278.1572265625,282.9049987792969,299.0243835449219,303.7266845703125,293.1499938964844,293.1499938964844,278.45001220703125,38478.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792585134506226,1.0,0.0,0.0,3.614319086074829,3.6143431663513184,8.716583010937029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.6103515625,0.0,1512.197509765625,1895.4371337890625,0.0,3209.63134765625,0.8995447754859924,1.0,0.0,3.0,1.0,0.0
