time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7240480780601501,0.3423505127429962,0.3147180378437042,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8556028604507446,0.5800933241844177,0.5545030236244202,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8668648600578308,0.6050922870635986,0.426098495721817,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7936729192733765,0.4572605788707733,0.4393357038497925,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6297330856323242,0.2235989719629287,1.0413471460342407,284.9990234375,284.95001220703125,302.10235595703125,295.99676513671875,298.8985595703125,297.2398986816406,284.99755859375,1.0,0.6810840964317322,0.4498758912086487,0.4498758912086487,1.0,1.0,-3.3335793018341064,1.1333928108215332,2.200186491012573,0.3815020024776459,0.953819990158081,0.953819990158081,0.0,279.90545654296875,287.0,71207.8203125,0.0,3702.71044921875,1.0,278.4429016113281,283.0125732421875,298.98260498046875,303.568359375,293.1499938964844,293.1499938964844,278.1499938964844,33574.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732892870903015,1.0,0.0,0.0,3.725943803787232,3.7259681224823,9.263303581974468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.43359375,0.0,1600.7889404296875,1895.4371337890625,0.0,3153.663330078125,0.9203727841377258,1.0,0.0,3.0,1.0,0.0
17767440,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7240480780601501,0.3423505127429962,0.3147180378437042,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8556028604507446,0.5800933241844177,0.5545030236244202,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8668648600578308,0.6050922870635986,0.426098495721817,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7936729192733765,0.4572605788707733,0.4393357038497925,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6297330856323242,0.2235989719629287,1.0413471460342407,284.9990234375,284.95001220703125,302.10235595703125,295.99676513671875,298.8985595703125,297.2398986816406,284.99755859375,1.0,0.6810840964317322,0.4498758912086487,0.4498758912086487,1.0,1.0,-3.3335793018341064,1.1333928108215332,2.200186491012573,0.3815020024776459,0.953819990158081,0.953819990158081,0.0,279.90545654296875,287.0,71207.8203125,0.0,3702.71044921875,1.0,278.4429016113281,283.0125732421875,298.98260498046875,303.568359375,293.1499938964844,293.1499938964844,278.1499938964844,33574.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732892870903015,1.0,0.0,0.0,3.725943803787232,3.7259681224823,9.263303581974468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.43359375,0.0,1600.7889404296875,1895.4371337890625,0.0,3153.663330078125,0.9203727841377258,1.0,0.0,3.0,1.0,0.0
17767500,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7232468724250793,0.3419820666313171,0.3146723806858063,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8546357750892639,0.5797097086906433,0.5544726252555847,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8668203949928284,0.6067157983779907,0.4274905025959015,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.792782723903656,0.4570396840572357,0.4393997192382812,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6291613578796387,0.2235418260097503,1.041878342628479,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,298.89776611328125,297.2388610839844,284.8714294433594,1.0,0.6820992827415466,0.4491320252418518,0.4491320252418518,1.0,1.0,-3.335882663726806,1.1324645280838013,2.203418254852295,0.3793572187423706,0.8648430705070496,0.8648430705070496,0.0,281.3876037597656,287.0,72027.5390625,0.0,3716.65234375,1.0,278.1961669921875,282.8703308105469,299.02001953125,303.78155517578125,293.1499938964844,293.1499938964844,278.1499938964844,37869.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786332011222839,1.0,0.0,0.0,3.68569016456604,3.6857149600982666,9.064230539479468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.5693359375,0.0,1587.36767578125,1895.4371337890625,0.0,3203.77001953125,0.9124510884284972,1.0,0.0,3.0,1.0,0.0
17767560,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7219915986061096,0.3415284156799316,0.3143149316310882,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8531968593597412,0.5791928768157959,0.5540547370910645,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8662779331207275,0.6082749366760254,0.4285838007926941,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.79142826795578,0.4567066729068756,0.4391572773456573,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6282471418380737,0.2234018445014953,1.0416486263275146,284.90692138671875,284.95001220703125,302.1165466308594,295.98504638671875,298.8962097167969,297.2367858886719,284.908203125,1.0,0.6829861402511597,0.4484090507030487,0.4484090507030487,1.0,1.0,-3.335697650909424,1.1306333541870115,2.205064296722412,0.3769188821315765,0.8672736287117004,0.8672736287117004,0.0,283.2007141113281,290.0,71708.4765625,0.0,3726.545166015625,1.0,278.1573791503906,282.9019775390625,299.0005798339844,303.6960144042969,293.1499938964844,293.1499938964844,278.45001220703125,38498.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879693329334259,1.0,0.0,0.0,3.611531019210816,3.6115550994873047,8.703140679244825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.7998046875,0.0,1509.28857421875,1895.4371337890625,0.0,3213.706787109375,0.8989460468292236,1.0,0.0,3.0,1.0,0.0
17767620,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7205474972724915,0.3415667414665222,0.3142479360103607,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8514354825019836,0.5792158246040344,0.5539366006851196,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8664425611495972,0.6126470565795898,0.4314811825752258,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7898091673851013,0.4569086730480194,0.4392450451850891,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6271801590919495,0.2235902547836303,1.0424128770828247,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,298.9006042480469,297.24371337890625,284.9974060058594,1.0,0.6849122643470764,0.4469631314277649,0.4469631314277649,1.0,1.0,-3.3399746417999268,1.128680944442749,2.2112936973571777,0.3732119798660278,0.9531534910202026,0.9531534910202026,0.0,285.95709228515625,293.0,71113.921875,0.0,3752.5380859375,1.0,278.4429016113281,283.0093078613281,298.9594116210937,303.5385437011719,293.1499938964844,293.1499938964844,278.1499938964844,33573.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737016916275024,1.0,0.0,0.0,3.723667144775391,3.723691463470459,9.25198719414766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.580078125,0.0,1598.1566162109375,1895.4371337890625,0.0,3157.53125,0.9198595881462096,1.0,0.0,3.0,1.0,0.0
17767680,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7205474972724915,0.3415667414665222,0.3142479360103607,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8514354825019836,0.5792158246040344,0.5539366006851196,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8664425611495972,0.6126470565795898,0.4314811825752258,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7898091673851013,0.4569086730480194,0.4392450451850891,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6271801590919495,0.2235902547836303,1.0424128770828247,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,298.9006042480469,297.24371337890625,284.9974060058594,1.0,0.6849122643470764,0.4469631314277649,0.4469631314277649,1.0,1.0,-3.3399746417999268,1.128680944442749,2.2112936973571777,0.3732119798660278,0.9531534910202026,0.9531534910202026,0.0,285.95709228515625,293.0,71113.921875,0.0,3752.5380859375,1.0,278.4429016113281,283.0093078613281,298.9594116210937,303.5385437011719,293.1499938964844,293.1499938964844,278.1499938964844,33573.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737016916275024,1.0,0.0,0.0,3.723667144775391,3.723691463470459,9.25198719414766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.580078125,0.0,1598.1566162109375,1895.4371337890625,0.0,3157.53125,0.9198595881462096,1.0,0.0,3.0,1.0,0.0
17767740,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7185232043266296,0.3406996726989746,0.3138020038604736,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8491224050521851,0.5782278180122375,0.5533998608589172,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8659599423408508,0.6158650517463684,0.4339909851551056,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7876612544059753,0.4563309252262115,0.4390384256839752,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6257680654525757,0.2233931571245193,1.0426976680755615,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.8978271484375,297.2405700683594,284.9081115722656,1.0,0.6867861747741699,0.4455172121524811,0.4455172121524811,1.0,1.0,-3.3419132232666016,1.1257562637329102,2.2161571979522705,0.3699764311313629,0.8667880296707153,0.8667880296707153,0.0,289.2588806152344,281.0,71615.421875,0.0,3776.049560546875,1.0,278.1572570800781,282.8987731933594,298.9780578613281,303.666748046875,293.1499938964844,293.1499938964844,278.45001220703125,38479.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801060914993286,1.0,0.0,0.0,3.609350442886353,3.609374523162842,8.692634310136782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.662109375,0.0,1506.7552490234375,1895.4371337890625,0.0,3217.57470703125,0.8984382748603821,1.0,0.0,3.0,1.0,0.0
17767800,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7185232043266296,0.3406996726989746,0.3138020038604736,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8491224050521851,0.5782278180122375,0.5533998608589172,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8659599423408508,0.6158650517463684,0.4339909851551056,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7876612544059753,0.4563309252262115,0.4390384256839752,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6257680654525757,0.2233931571245193,1.0426976680755615,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.8978271484375,297.2405700683594,284.9081115722656,1.0,0.6867861747741699,0.4455172121524811,0.4455172121524811,1.0,1.0,-3.3419132232666016,1.1257562637329102,2.2161571979522705,0.3699764311313629,0.8667880296707153,0.8667880296707153,0.0,289.2588806152344,281.0,71615.421875,0.0,3776.049560546875,1.0,278.1572570800781,282.8987731933594,298.9780578613281,303.666748046875,293.1499938964844,293.1499938964844,278.45001220703125,38479.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801060914993286,1.0,0.0,0.0,3.609350442886353,3.609374523162842,8.692634310136782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.662109375,0.0,1506.7552490234375,1895.4371337890625,0.0,3217.57470703125,0.8984382748603821,1.0,0.0,3.0,1.0,0.0
17767860,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7205498218536377,0.3407173752784729,0.3134462833404541,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8516412973403931,0.5781722664833069,0.5529311299324036,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8706933259963989,0.6202758550643921,0.4367117881774902,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7902516722679138,0.4565200805664062,0.4388359487056732,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6276401281356812,0.2235918045043945,1.042182445526123,284.9969482421875,284.95001220703125,302.1568603515625,295.95196533203125,298.90167236328125,297.2476501464844,284.9953918457031,1.0,0.68451988697052,0.4441275596618652,0.4441275596618652,1.0,1.0,-3.3433279991149902,1.1227242946624756,2.220603704452514,0.3671534657478332,0.9506636261940002,0.9506636261940002,0.0,285.0483093261719,269.0,70972.96875,0.0,3755.45947265625,1.0,278.44287109375,283.0052795410156,298.9372253417969,303.5078125,293.1499938964844,293.1499938964844,278.1499938964844,33628.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740282654762268,1.0,0.0,0.0,3.719578266143799,3.719602584838867,9.231679314325448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.3857421875,0.0,1593.8841552734375,1895.4371337890625,0.0,3160.593994140625,0.9189640879631042,1.0,0.0,3.0,1.0,0.0
17767920,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7205498218536377,0.3407173752784729,0.3134462833404541,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8516412973403931,0.5781722664833069,0.5529311299324036,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8706933259963989,0.6202758550643921,0.4367117881774902,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7902516722679138,0.4565200805664062,0.4388359487056732,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6276401281356812,0.2235918045043945,1.042182445526123,284.9969482421875,284.95001220703125,302.1568603515625,295.95196533203125,298.90167236328125,297.2476501464844,284.9953918457031,1.0,0.68451988697052,0.4441275596618652,0.4441275596618652,1.0,1.0,-3.3433279991149902,1.1227242946624756,2.220603704452514,0.3671534657478332,0.9506636261940002,0.9506636261940002,0.0,285.0483093261719,269.0,70972.96875,0.0,3755.45947265625,1.0,278.44287109375,283.0052795410156,298.9372253417969,303.5078125,293.1499938964844,293.1499938964844,278.1499938964844,33628.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740282654762268,1.0,0.0,0.0,3.719578266143799,3.719602584838867,9.231679314325448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.3857421875,0.0,1593.8841552734375,1895.4371337890625,0.0,3160.593994140625,0.9189640879631042,1.0,0.0,3.0,1.0,0.0
17767980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7240728139877319,0.3399286866188049,0.3126429915428161,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8561853766441345,0.577165961265564,0.5519357323646545,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.877567708492279,0.6235669255256653,0.4389488101005554,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7948205471038818,0.4559882879257202,0.4382318258285522,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6309353709220886,0.2234654277563095,1.040693283081055,284.9057312011719,284.95001220703125,302.1683959960937,295.94158935546875,298.898681640625,297.2455749511719,284.90673828125,1.0,0.6803315877914429,0.4427379071712494,0.4427379071712494,1.0,1.0,-3.341348886489868,1.1183438301086426,2.2230050563812256,0.3646407127380371,0.8635737299919128,0.8635737299919128,0.0,277.4674377441406,257.0,71387.2578125,0.0,3707.479248046875,1.0,278.1573181152344,282.896728515625,298.9559020996094,303.63067626953125,293.1499938964844,293.1499938964844,278.45001220703125,38602.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802229166030884,1.0,0.0,0.0,3.5994627475738525,3.599486827850342,8.645072853141755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.1953125,0.0,1496.8724365234375,1895.4371337890625,0.0,3218.669677734375,0.8963375687599182,1.0,0.0,3.0,1.0,0.0
17768040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7240728139877319,0.3399286866188049,0.3126429915428161,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8561853766441345,0.577165961265564,0.5519357323646545,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.877567708492279,0.6235669255256653,0.4389488101005554,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7948205471038818,0.4559882879257202,0.4382318258285522,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6309353709220886,0.2234654277563095,1.040693283081055,284.9057312011719,284.95001220703125,302.1683959960937,295.94158935546875,298.898681640625,297.2455749511719,284.90673828125,1.0,0.6803315877914429,0.4427379071712494,0.4427379071712494,1.0,1.0,-3.341348886489868,1.1183438301086426,2.2230050563812256,0.3646407127380371,0.8635737299919128,0.8635737299919128,0.0,277.4674377441406,257.0,71387.2578125,0.0,3707.479248046875,1.0,278.1573181152344,282.896728515625,298.9559020996094,303.63067626953125,293.1499938964844,293.1499938964844,278.45001220703125,38602.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802229166030884,1.0,0.0,0.0,3.5994627475738525,3.599486827850342,8.645072853141755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.1953125,0.0,1496.8724365234375,1895.4371337890625,0.0,3218.669677734375,0.8963375687599182,1.0,0.0,3.0,1.0,0.0
17768100,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7263992428779602,0.3399469256401062,0.3122705221176147,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8591733574867249,0.5770807266235352,0.5514280200004578,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8818219900131226,0.6257808804512024,0.4401223063468933,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7977800965309143,0.4560610949993133,0.43791663646698,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6330494284629822,0.2235711067914962,1.0397826433181765,285.015625,284.95001220703125,302.1736145019531,295.9364929199219,298.900146484375,297.2491760253906,285.0164794921875,1.0,0.6777801513671875,0.4420430660247803,0.4420430660247803,1.0,1.0,-3.340221405029297,1.1161463260650637,2.2240750789642334,0.3627451956272125,0.9406273365020752,0.9406273365020752,0.0,272.7486877441406,257.0,70580.453125,0.0,3677.900634765625,1.0,278.40093994140625,283.0216064453125,298.9086303710937,303.4103088378906,293.1499938964844,293.1499938964844,278.45001220703125,34176.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875076413154602,1.0,0.0,0.0,3.6473312377929688,3.6473548412323,8.876539254742966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.466796875,0.0,1516.569091796875,1895.4371337890625,0.0,3170.423095703125,0.9050588607788086,1.0,0.0,3.0,1.0,0.0
17768160,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.729396641254425,0.3400608003139496,0.3121741414070129,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8629632592201233,0.5771192908287048,0.5512479543685913,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8869433999061584,0.6280835270881653,0.4415740370750427,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8014962673187256,0.4562514722347259,0.4378710687160492,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6357351541519165,0.2237713187932968,1.0395643711090088,284.99542236328125,284.95001220703125,302.17840576171875,295.9315185546875,298.90252685546875,297.2538757324219,284.99395751953125,1.0,0.6751638650894165,0.4414050579071045,0.4414050579071045,1.0,1.0,-3.341315269470215,1.1149457693099976,2.226369380950928,0.3608880043029785,0.9460703730583192,0.9460703730583192,0.0,267.38555908203125,245.0,70720.8515625,0.0,3649.9296875,1.0,278.4427185058594,283.0038452148437,298.9154663085937,303.46923828125,293.1499938964844,293.1499938964844,278.1499938964844,33681.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738853931427002,1.0,0.0,0.0,3.707263469696045,3.707287549972534,9.170651082968106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.7236328125,0.0,1580.1988525390625,1895.4371337890625,0.0,3159.254150390625,0.9162944555282592,1.0,0.0,3.0,1.0,0.0
17768220,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7349979281425476,0.3393793702125549,0.3113623559474945,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8703165650367737,0.5761288404464722,0.5501543283462524,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8968678116798401,0.6314697861671448,0.4437954425811767,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8085944652557373,0.4557927250862121,0.4372243881225586,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6409999132156372,0.2237454950809478,1.0380070209503174,284.9069519042969,284.95001220703125,302.1865234375,295.9217529296875,298.8993835449219,297.2522888183594,284.9078674316406,1.0,0.6694174408912659,0.4401290416717529,0.4401290416717529,1.0,1.0,-3.3390493392944336,1.1109414100646973,2.2281079292297363,0.3558474481105804,0.8608896732330322,0.8608896732330322,0.0,256.8194274902344,233.0,71124.59375,0.0,3584.35107421875,1.0,278.1574401855469,282.89801025390625,298.9354248046875,303.59228515625,293.1499938964844,293.1499938964844,278.45001220703125,38604.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799514770507812,1.0,0.0,0.0,3.5854477882385254,3.5854716300964355,8.577882795179903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.3505859375,0.0,1481.673828125,1895.4371337890625,0.0,3216.126220703125,0.8932434916496277,1.0,0.0,3.0,1.0,0.0
17768280,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7349979281425476,0.3393793702125549,0.3113623559474945,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8703165650367737,0.5761288404464722,0.5501543283462524,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8968678116798401,0.6314697861671448,0.4437954425811767,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8085944652557373,0.4557927250862121,0.4372243881225586,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6409999132156372,0.2237454950809478,1.0380070209503174,284.9069519042969,284.95001220703125,302.1865234375,295.9217529296875,298.8993835449219,297.2522888183594,284.9078674316406,1.0,0.6694174408912659,0.4401290416717529,0.4401290416717529,1.0,1.0,-3.3390493392944336,1.1109414100646973,2.2281079292297363,0.3558474481105804,0.8608896732330322,0.8608896732330322,0.0,256.8194274902344,233.0,71124.59375,0.0,3584.35107421875,1.0,278.1574401855469,282.89801025390625,298.9354248046875,303.59228515625,293.1499938964844,293.1499938964844,278.45001220703125,38604.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799514770507812,1.0,0.0,0.0,3.5854477882385254,3.5854716300964355,8.577882795179903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.3505859375,0.0,1481.673828125,1895.4371337890625,0.0,3216.126220703125,0.8932434916496277,1.0,0.0,3.0,1.0,0.0
17768340,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7421152591705322,0.3395858705043793,0.3109187185764313,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8795039057731628,0.5760764479637146,0.5494163632392883,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9089804887771606,0.6360642313957214,0.4464421272277832,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8169025778770447,0.4561081826686859,0.4368657767772674,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6475803256034851,0.2241369187831878,1.037014365196228,284.99530029296875,284.95001220703125,302.1923522949219,295.91229248046875,298.902099609375,297.26043701171875,284.9943542480469,1.0,0.6634172201156616,0.4388530254364013,0.4388530254364013,1.0,1.0,-3.3391757011413574,1.1078219413757324,2.231353759765625,0.3510959446430206,0.94254869222641,0.94254869222641,0.0,245.1768798828125,221.0,70469.6171875,0.0,3518.3193359375,1.0,278.4419250488281,283.0044860839844,298.8966369628906,303.4335632324219,293.1499938964844,293.1499938964844,278.1499938964844,33748.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736154437065125,1.0,0.0,0.0,3.692536354064941,3.692560434341431,9.097935844692984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.638671875,0.0,1563.969970703125,1895.4371337890625,0.0,3156.72265625,0.9132291078567504,1.0,0.0,3.0,1.0,0.0
17768400,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7421152591705322,0.3395858705043793,0.3109187185764313,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8795039057731628,0.5760764479637146,0.5494163632392883,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9089804887771606,0.6360642313957214,0.4464421272277832,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8169025778770447,0.4561081826686859,0.4368657767772674,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6475803256034851,0.2241369187831878,1.037014365196228,284.99530029296875,284.95001220703125,302.1923522949219,295.91229248046875,298.902099609375,297.26043701171875,284.9943542480469,1.0,0.6634172201156616,0.4388530254364013,0.4388530254364013,1.0,1.0,-3.3391757011413574,1.1078219413757324,2.231353759765625,0.3510959446430206,0.94254869222641,0.94254869222641,0.0,245.1768798828125,221.0,70469.6171875,0.0,3518.3193359375,1.0,278.4419250488281,283.0044860839844,298.8966369628906,303.4335632324219,293.1499938964844,293.1499938964844,278.1499938964844,33748.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736154437065125,1.0,0.0,0.0,3.692536354064941,3.692560434341431,9.097935844692984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.638671875,0.0,1563.969970703125,1895.4371337890625,0.0,3156.72265625,0.9132291078567504,1.0,0.0,3.0,1.0,0.0
17768460,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7494863867759705,0.3389793038368225,0.3101322948932647,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8890708088874817,0.5750860571861267,0.5482771396636963,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9224652647972108,0.6395196914672852,0.4486777782440185,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8252008557319641,0.4557006955146789,0.4362250566482544,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6546062231063843,0.2241897583007812,1.0356324911117554,284.9079895019531,284.95001220703125,302.19561767578125,295.90313720703125,298.89703369140625,297.2585754394531,284.9087829589844,1.0,0.6572072505950928,0.437600702047348,0.437600702047348,1.0,1.0,-3.337122917175293,1.103835105895996,2.233288049697876,0.347429871559143,0.8585609793663025,0.8585609793663025,0.0,233.811279296875,209.0,70878.3515625,0.0,3448.81005859375,1.0,278.15753173828125,282.8992614746094,298.916748046875,303.5570678710937,293.1499938964844,293.1499938964844,278.45001220703125,38579.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796482682228088,1.0,0.0,0.0,3.5723063945770264,3.5723302364349365,8.515118565810553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.4912109375,0.0,1467.32763671875,1895.4371337890625,0.0,3213.2841796875,0.8903159499168396,1.0,0.0,3.0,1.0,0.0
17768520,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7494863867759705,0.3389793038368225,0.3101322948932647,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8890708088874817,0.5750860571861267,0.5482771396636963,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9224652647972108,0.6395196914672852,0.4486777782440185,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8252008557319641,0.4557006955146789,0.4362250566482544,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6546062231063843,0.2241897583007812,1.0356324911117554,284.9079895019531,284.95001220703125,302.19561767578125,295.90313720703125,298.89703369140625,297.2585754394531,284.9087829589844,1.0,0.6572072505950928,0.437600702047348,0.437600702047348,1.0,1.0,-3.337122917175293,1.103835105895996,2.233288049697876,0.347429871559143,0.8585609793663025,0.8585609793663025,0.0,233.811279296875,209.0,70878.3515625,0.0,3448.81005859375,1.0,278.15753173828125,282.8992614746094,298.916748046875,303.5570678710937,293.1499938964844,293.1499938964844,278.45001220703125,38579.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796482682228088,1.0,0.0,0.0,3.5723063945770264,3.5723302364349365,8.515118565810553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.4912109375,0.0,1467.32763671875,1895.4371337890625,0.0,3213.2841796875,0.8903159499168396,1.0,0.0,3.0,1.0,0.0
17768580,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7587010264396667,0.3392371833324432,0.309720367193222,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9006392955780029,0.5750120282173157,0.5475035309791565,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9387202262878418,0.6441681981086731,0.451349526643753,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8350805044174194,0.4560457170009613,0.4358786940574646,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6632176637649536,0.224641352891922,1.0348303318023682,284.99468994140625,284.95001220703125,302.1959228515625,295.8942565917969,298.8973999023437,297.2662048339844,284.9937438964844,1.0,0.6509366631507874,0.436348408460617,0.436348408460617,1.0,1.0,-3.3375232219696045,1.100677490234375,2.236845731735229,0.3450909256935119,0.939094603061676,0.939094603061676,0.0,221.7549591064453,197.0,70234.640625,0.0,3381.07958984375,1.0,278.4418029785156,283.0044250488281,298.8785400390625,303.3998107910156,293.1499938964844,293.1499938964844,278.1499938964844,33740.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732956647872925,1.0,0.0,0.0,3.680155038833618,3.680178880691528,9.037025847646872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.607421875,0.0,1549.9307861328125,1895.4371337890625,0.0,3153.72314453125,0.9104341864585876,1.0,0.0,3.0,1.0,0.0
17768640,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7587010264396667,0.3392371833324432,0.309720367193222,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9006392955780029,0.5750120282173157,0.5475035309791565,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9387202262878418,0.6441681981086731,0.451349526643753,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8350805044174194,0.4560457170009613,0.4358786940574646,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6632176637649536,0.224641352891922,1.0348303318023682,284.99468994140625,284.95001220703125,302.1959228515625,295.8942565917969,298.8973999023437,297.2662048339844,284.9937438964844,1.0,0.6509366631507874,0.436348408460617,0.436348408460617,1.0,1.0,-3.3375232219696045,1.100677490234375,2.236845731735229,0.3450909256935119,0.939094603061676,0.939094603061676,0.0,221.7549591064453,197.0,70234.640625,0.0,3381.07958984375,1.0,278.4418029785156,283.0044250488281,298.8785400390625,303.3998107910156,293.1499938964844,293.1499938964844,278.1499938964844,33740.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732956647872925,1.0,0.0,0.0,3.680155038833618,3.680178880691528,9.037025847646872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.607421875,0.0,1549.9307861328125,1895.4371337890625,0.0,3153.72314453125,0.9104341864585876,1.0,0.0,3.0,1.0,0.0
17768700,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7636505961418152,0.3389855027198791,0.3094826340675354,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.906865894794464,0.5745563507080078,0.5470929145812988,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.947044849395752,0.6459331512451172,0.4526227414608001,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8403571844100952,0.4558971524238586,0.4357035160064697,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.667895495891571,0.2247257530689239,1.034570813179016,284.8715515136719,284.95001220703125,302.19488525390625,295.88995361328125,298.8939819335937,297.265380859375,284.87091064453125,1.0,0.6478127837181091,0.4357222318649292,0.4357222318649292,1.0,1.0,-3.337759256362915,1.0990899801254272,2.2386693954467773,0.3441584706306457,0.8512476086616516,0.8512476086616516,0.0,215.8158569335937,197.0,70971.890625,0.0,3347.787841796875,1.0,278.1971435546875,282.86669921875,298.91748046875,303.6097717285156,293.1499938964844,293.1499938964844,278.1499938964844,38242.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784632086753845,1.0,0.0,0.0,3.6341633796691895,3.634187698364258,8.812561986815126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.91015625,0.0,1532.327880859375,1895.4371337890625,0.0,3202.1767578125,0.9011043906211852,1.0,0.0,3.0,1.0,0.0
17768760,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7682964205741882,0.3386790156364441,0.3089655041694641,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9130692481994628,0.5740006566047668,0.5463305115699768,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9547293782234192,0.6476619243621826,0.4536030292510986,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8453834056854248,0.4556612074375152,0.4352476000785827,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6723451614379883,0.2247403264045715,1.033611536026001,284.9084777832031,284.95001220703125,302.19293212890625,295.8856811523437,298.8898010253906,297.2637634277344,284.9092712402344,1.0,0.6445508599281311,0.4351262152194977,0.4351262152194977,1.0,1.0,-3.335699796676636,1.0967299938201904,2.2389700412750244,0.3428796529769897,0.8560371994972229,0.8560371994972229,0.0,210.1817169189453,185.0,70634.6171875,0.0,3311.025634765625,1.0,278.1578369140625,282.9006042480469,298.8992614746094,303.5236511230469,293.1499938964844,293.1499938964844,278.45001220703125,38581.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793166279792786,1.0,0.0,0.0,3.559271335601806,3.5592949390411377,8.453089890281262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.421875,0.0,1453.38525390625,1895.4371337890625,0.0,3210.176025390625,0.8874013423919678,1.0,0.0,3.0,1.0,0.0
17768820,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7801371812820435,0.3389616906642914,0.3085780739784241,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.929067075252533,0.5738881230354309,0.5455224514007568,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9719269871711732,0.6523376107215881,0.4562937021255493,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8579657673835754,0.4560111761093139,0.4349071979522705,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6833519339561462,0.225221186876297,1.0329416990280151,284.9939880371094,284.95001220703125,302.1863098144531,295.8773803710937,298.8876647949219,297.27069091796875,284.9930725097656,1.0,0.6381524801254272,0.4339341819286346,0.4339341819286346,1.0,1.0,-3.336276769638061,1.0937939882278442,2.242482662200928,0.3404455184936523,0.9356607794761658,0.9356607794761658,0.0,198.0228729248047,173.0,70006.6953125,0.0,3243.11962890625,1.0,278.44171142578125,283.0047912597656,298.8616027832031,303.3676452636719,293.1499938964844,293.1499938964844,278.1499938964844,33736.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872955858707428,1.0,0.0,0.0,3.66779899597168,3.6678225994110094,8.97644383712759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.1630859375,0.0,1536.0430908203125,1895.4371337890625,0.0,3150.5361328125,0.9076529741287231,1.0,0.0,3.0,1.0,0.0
17768880,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7801371812820435,0.3389616906642914,0.3085780739784241,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.929067075252533,0.5738881230354309,0.5455224514007568,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9719269871711732,0.6523376107215881,0.4562937021255493,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8579657673835754,0.4560111761093139,0.4349071979522705,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6833519339561462,0.225221186876297,1.0329416990280151,284.9939880371094,284.95001220703125,302.1863098144531,295.8773803710937,298.8876647949219,297.27069091796875,284.9930725097656,1.0,0.6381524801254272,0.4339341819286346,0.4339341819286346,1.0,1.0,-3.336276769638061,1.0937939882278442,2.242482662200928,0.3404455184936523,0.9356607794761658,0.9356607794761658,0.0,198.0228729248047,173.0,70006.6953125,0.0,3243.11962890625,1.0,278.44171142578125,283.0047912597656,298.8616027832031,303.3676452636719,293.1499938964844,293.1499938964844,278.1499938964844,33736.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872955858707428,1.0,0.0,0.0,3.66779899597168,3.6678225994110094,8.97644383712759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.1630859375,0.0,1536.0430908203125,1895.4371337890625,0.0,3150.5361328125,0.9076529741287231,1.0,0.0,3.0,1.0,0.0
17768940,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7924926280975342,0.3384318649768829,0.3078467845916748,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9456558227539062,0.5728480815887451,0.5443190336227417,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9874445796012878,0.6558506488800049,0.4585595428943634,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8714264035224915,0.4556344449520111,0.4342818558216095,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6949387788772583,0.225345641374588,1.0318403244018557,284.9094543457031,284.95001220703125,302.1756591796875,295.86932373046875,298.8775329589844,297.26776123046875,284.9100952148437,1.0,0.631662130355835,0.4327421188354492,0.4327421188354492,1.0,1.0,-3.33460545539856,1.0900697708129885,2.244535684585572,0.3369951546192169,0.8538966774940491,0.8538966774940491,0.0,186.40011596679688,161.0,70407.4140625,0.0,3173.224853515625,1.0,278.15771484375,282.902587890625,298.8829040527344,303.49169921875,293.1499938964844,293.1499938964844,278.45001220703125,38548.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789938688278198,1.0,0.0,0.0,3.546426057815552,3.546449661254883,8.392186714445415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.80078125,0.0,1439.4879150390625,1895.4371337890625,0.0,3207.150634765625,0.8845645785331726,1.0,0.0,3.0,1.0,0.0
17769000,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7924926280975342,0.3384318649768829,0.3078467845916748,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9456558227539062,0.5728480815887451,0.5443190336227417,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9874445796012878,0.6558506488800049,0.4585595428943634,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8714264035224915,0.4556344449520111,0.4342818558216095,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6949387788772583,0.225345641374588,1.0318403244018557,284.9094543457031,284.95001220703125,302.1756591796875,295.86932373046875,298.8775329589844,297.26776123046875,284.9100952148437,1.0,0.631662130355835,0.4327421188354492,0.4327421188354492,1.0,1.0,-3.33460545539856,1.0900697708129885,2.244535684585572,0.3369951546192169,0.8538966774940491,0.8538966774940491,0.0,186.40011596679688,161.0,70407.4140625,0.0,3173.224853515625,1.0,278.15771484375,282.902587890625,298.8829040527344,303.49169921875,293.1499938964844,293.1499938964844,278.45001220703125,38548.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789938688278198,1.0,0.0,0.0,3.546426057815552,3.546449661254883,8.392186714445415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.80078125,0.0,1439.4879150390625,1895.4371337890625,0.0,3207.150634765625,0.8845645785331726,1.0,0.0,3.0,1.0,0.0
17769060,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8065277934074402,0.3387181758880615,0.3075107336044311,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9631170034408568,0.5726870894432068,0.543515682220459,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.6606688499450684,0.4574111104011535,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8868467211723328,0.4559724926948547,0.4339796304702759,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7078201770782471,0.2258354574441909,1.0314325094223022,284.99188232421875,284.95001220703125,302.16064453125,295.86151123046875,298.87274169921875,297.27459716796875,284.99029541015625,1.0,0.6249641180038452,0.4316065907478332,0.4316065907478332,1.0,1.0,-3.3314428329467773,1.085964322090149,2.245478391647339,0.3330385684967041,0.9312757253646852,0.9312757253646852,0.0,174.91270446777344,164.0,69748.75,0.0,3100.47900390625,1.0,278.4416198730469,283.0042724609375,298.8456726074219,303.3368530273437,293.1499938964844,293.1499938964844,278.1499938964844,33748.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726131319999695,1.0,0.0,0.0,3.655372619628906,3.655396223068237,8.915723697100475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.9560546875,0.0,1522.280029296875,1895.4371337890625,0.0,3147.322021484375,0.904840886592865,1.0,0.0,3.0,1.0,0.0
17769120,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8065277934074402,0.3387181758880615,0.3075107336044311,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9631170034408568,0.5726870894432068,0.543515682220459,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.6606688499450684,0.4574111104011535,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8868467211723328,0.4559724926948547,0.4339796304702759,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7078201770782471,0.2258354574441909,1.0314325094223022,284.99188232421875,284.95001220703125,302.16064453125,295.86151123046875,298.87274169921875,297.27459716796875,284.99029541015625,1.0,0.6249641180038452,0.4316065907478332,0.4316065907478332,1.0,1.0,-3.3314428329467773,1.085964322090149,2.245478391647339,0.3330385684967041,0.9312757253646852,0.9312757253646852,0.0,174.91270446777344,164.0,69748.75,0.0,3100.47900390625,1.0,278.4416198730469,283.0042724609375,298.8456726074219,303.3368530273437,293.1499938964844,293.1499938964844,278.1499938964844,33748.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726131319999695,1.0,0.0,0.0,3.655372619628906,3.655396223068237,8.915723697100475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.9560546875,0.0,1522.280029296875,1895.4371337890625,0.0,3147.322021484375,0.904840886592865,1.0,0.0,3.0,1.0,0.0
17769180,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8105666041374207,0.3381320536136627,0.30703866481781,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9679052829742432,0.5715437531471252,0.5425410866737366,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.6665691137313843,0.4499120116233825,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8916322588920593,0.4555257558822632,0.4336160719394684,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7119316458702087,0.2259356677532196,1.0317438840866089,284.9075622558594,284.95001220703125,302.14093017578125,295.8539428710937,298.8664245605469,297.2820739746094,284.90802001953125,1.0,0.6217167973518372,0.4304710626602173,0.4304710626602173,1.0,1.0,-3.3201818466186523,1.0789231061935425,2.2412586212158203,0.3273910582065582,0.8469721674919128,0.8469721674919128,0.0,171.02085876464844,167.0,69935.6171875,0.0,3054.129150390625,1.0,278.15789794921875,282.9064025878906,298.8652038574219,303.4452819824219,293.1499938964844,293.1499938964844,278.45001220703125,38763.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782140016555786,1.0,0.0,0.0,3.5201103687286377,3.5201334953308105,8.26810207854578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.537109375,0.0,1413.3424072265625,1895.4371337890625,0.0,3199.8408203125,0.8789294958114624,1.0,0.0,3.0,1.0,0.0
