time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8105666041374207,0.3381320536136627,0.30703866481781,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9679052829742432,0.5715437531471252,0.5425410866737366,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.6665691137313843,0.4499120116233825,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8916322588920593,0.4555257558822632,0.4336160719394684,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7119316458702087,0.2259356677532196,1.0317438840866089,284.9075622558594,284.95001220703125,302.14093017578125,295.8539428710937,298.8664245605469,297.2820739746094,284.90802001953125,1.0,0.6217167973518372,0.4304710626602173,0.4304710626602173,1.0,1.0,-3.3201818466186523,1.0789231061935425,2.2412586212158203,0.3273910582065582,0.8469721674919128,0.8469721674919128,0.0,171.02085876464844,167.0,69935.6171875,0.0,3054.129150390625,1.0,278.15789794921875,282.9064025878906,298.8652038574219,303.4452819824219,293.1499938964844,293.1499938964844,278.45001220703125,38763.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782140016555786,1.0,0.0,0.0,3.5201103687286377,3.5201334953308105,8.26810207854578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.537109375,0.0,1413.3424072265625,1895.4371337890625,0.0,3199.8408203125,0.8789294958114624,1.0,0.0,3.0,1.0,0.0
17769300,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8115438222885132,0.3382212519645691,0.3068975806236267,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9689837694168092,0.5713722705841064,0.5421267151832581,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.6701894402503967,0.4480500519275665,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8928152322769165,0.4556203186511993,0.4334927499294281,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7129951119422913,0.2261464893817901,1.0320724248886108,285.01177978515625,284.95001220703125,302.1291809082031,295.8502197265625,298.8661499023437,297.29071044921875,285.01171875,1.0,0.6209108829498291,0.4299032986164093,0.4299032986164093,1.0,1.0,-3.317513942718506,1.076482892036438,2.2410311698913574,0.3251122236251831,0.9200714230537416,0.9200714230537416,0.0,170.0605010986328,167.0,69176.0546875,0.0,3042.89013671875,1.0,278.3985290527344,283.0255432128906,298.8192138671875,303.2292175292969,293.1499938964844,293.1499938964844,278.45001220703125,34125.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727408647537231,1.0,0.0,0.0,3.5705745220184326,3.5705974102020264,8.506864332957775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.2333984375,0.0,1432.863525390625,1895.4371337890625,0.0,3148.519775390625,0.8878003358840942,1.0,0.0,3.0,1.0,0.0
17769360,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8124709725379944,0.3383543193340301,0.3070177733898163,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.969916045665741,0.5712761878967285,0.5420288443565369,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.6738048195838928,0.4466521739959717,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8938731551170349,0.4557878077030182,0.4336332082748413,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7139801979064941,0.2264244109392166,1.033154010772705,284.9895324707031,284.95001220703125,302.1161499023437,295.8465576171875,298.865966796875,297.2994689941406,284.9882507324219,1.0,0.6205925941467285,0.4294207692146301,0.4294207692146301,1.0,1.0,-3.3173251152038574,1.07515287399292,2.242172241210937,0.3235067725181579,0.9221964478492736,0.9221964478492736,0.0,169.42105102539062,170.0,69290.765625,0.0,3038.870361328125,1.0,278.442138671875,283.0082397460937,298.82794189453125,303.2872619628906,293.1499938964844,293.1499938964844,278.1499938964844,33773.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713294267654419,1.0,0.0,0.0,3.627989292144776,3.6280128955841056,8.782644727034494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.912109375,0.0,1492.25830078125,1895.4371337890625,0.0,3135.28076171875,0.8984958529472351,1.0,0.0,3.0,1.0,0.0
17769420,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8118235468864441,0.3377614319324493,0.3066694140434265,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9689834117889404,0.5700925588607788,0.5411496162414551,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6794000267982483,0.4472430050373077,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8932924270629883,0.4553209841251373,0.4333858788013458,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7139238715171814,0.2265505939722061,1.0342727899551392,284.9137878417969,284.95001220703125,302.0859680175781,295.8393249511719,298.8553466796875,297.3036499023437,284.9142761230469,1.0,0.6208295822143555,0.4284557104110718,0.4284557104110718,1.0,1.0,-3.3176069259643555,1.072737216949463,2.2448697090148926,0.3207023441791534,0.8469639420509338,0.8469639420509338,0.0,169.6734619140625,173.0,69708.8125,0.0,3040.9306640625,1.0,278.1581115722656,282.9145812988281,298.8520812988281,303.4128112792969,293.1499938964844,293.1499938964844,278.45001220703125,38439.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772270083427429,1.0,0.0,0.0,3.502972364425659,3.502995491027832,8.187790285774099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.4716796875,0.0,1393.177978515625,1895.4371337890625,0.0,3190.588134765625,0.8749023079872131,1.0,0.0,3.0,1.0,0.0
17769480,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8118235468864441,0.3377614319324493,0.3066694140434265,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9689834117889404,0.5700925588607788,0.5411496162414551,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6794000267982483,0.4472430050373077,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8932924270629883,0.4553209841251373,0.4333858788013458,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7139238715171814,0.2265505939722061,1.0342727899551392,284.9137878417969,284.95001220703125,302.0859680175781,295.8393249511719,298.8553466796875,297.3036499023437,284.9142761230469,1.0,0.6208295822143555,0.4284557104110718,0.4284557104110718,1.0,1.0,-3.3176069259643555,1.072737216949463,2.2448697090148926,0.3207023441791534,0.8469639420509338,0.8469639420509338,0.0,169.6734619140625,173.0,69708.8125,0.0,3040.9306640625,1.0,278.1581115722656,282.9145812988281,298.8520812988281,303.4128112792969,293.1499938964844,293.1499938964844,278.45001220703125,38439.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772270083427429,1.0,0.0,0.0,3.502972364425659,3.502995491027832,8.187790285774099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.4716796875,0.0,1393.177978515625,1895.4371337890625,0.0,3190.588134765625,0.8749023079872131,1.0,0.0,3.0,1.0,0.0
17769540,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8111081123352051,0.3378283977508545,0.3065607249736786,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9679967164993286,0.5698791742324829,0.5407466888427734,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.6824974417686462,0.4482958018779754,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.892507791519165,0.4553967416286468,0.4332956671714782,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7135011553764343,0.2267569750547409,1.0348498821258545,285.01666259765625,284.95001220703125,302.0679931640625,295.8356018066406,298.8507995605469,297.30816650390625,285.0159606933594,1.0,0.6213024854660034,0.4279538989067077,0.4279538989067077,1.0,1.0,-3.318838357925415,1.0718731880187988,2.246965169906616,0.3194240033626556,0.9218685626983644,0.9218685626983644,0.0,170.18112182617188,173.0,69052.046875,0.0,3046.501708984375,1.0,278.4017639160156,283.0311584472656,298.806884765625,303.2071228027344,293.1499938964844,293.1499938964844,278.45001220703125,33710.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719279766082764,1.0,0.0,0.0,3.5633459091186523,3.563368558883667,8.472454737784574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.3173828125,0.0,1422.1593017578125,1895.4371337890625,0.0,3140.8955078125,0.885687530040741,1.0,0.0,3.0,1.0,0.0
17769600,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8106783032417297,0.3379098176956177,0.3066871464252472,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.967293620109558,0.5697377920150757,0.5406595468521118,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.6853087544441223,0.449207991361618,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8919926285743713,0.455521285533905,0.4334476292133331,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7132808566093445,0.2269928306341171,1.0359894037246704,284.9939880371094,284.95001220703125,302.04998779296875,295.83221435546875,298.8460693359375,297.3121643066406,284.9931640625,1.0,0.6219629049301147,0.4274906814098358,0.4274906814098358,1.0,1.0,-3.3215341567993164,1.071638107299805,2.249896049499512,0.3185303509235382,0.9242181777954102,0.9242181777954102,0.0,170.6962432861328,176.0,69207.78125,0.0,3055.31103515625,1.0,278.4413146972656,283.0136413574219,298.817138671875,303.26873779296875,293.1499938964844,293.1499938964844,278.1499938964844,33607.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710111975669861,1.0,0.0,0.0,3.6184403896331774,3.618463516235352,8.736472523196426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11549.5078125,0.0,1480.594970703125,1895.4371337890625,0.0,3132.296142578125,0.8964648842811584,1.0,0.0,3.0,1.0,0.0
17769660,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8079310059547424,0.3372217714786529,0.306309312582016,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9638156294822692,0.5684610605239868,0.5397488474845886,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.6896587014198303,0.4532804787158966,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8890535831451416,0.4549802839756012,0.4331890046596527,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7113674879074097,0.2270306646823883,1.037027359008789,284.9146423339844,284.95001220703125,302.0102844238281,295.82586669921875,298.8266906738281,297.3082580566406,284.91510009765625,1.0,0.6236284971237183,0.4263830780982971,0.4263830780982971,1.0,1.0,-3.3258216381073,1.070278882980347,2.255542993545532,0.3162201344966888,0.8482223153114319,0.8482223153114319,0.0,172.68453979492188,179.0,69717.6796875,0.0,3075.98828125,1.0,278.1581115722656,282.9153747558594,298.8409118652344,303.40118408203125,293.1499938964844,293.1499938964844,278.45001220703125,38286.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877360463142395,1.0,0.0,0.0,3.502904176712036,3.502927303314209,8.187471962628479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.1455078125,0.0,1392.0078125,1895.4371337890625,0.0,3191.8388671875,0.8747487664222717,1.0,0.0,3.0,1.0,0.0
17769720,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8079310059547424,0.3372217714786529,0.306309312582016,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9638156294822692,0.5684610605239868,0.5397488474845886,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.6896587014198303,0.4532804787158966,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8890535831451416,0.4549802839756012,0.4331890046596527,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7113674879074097,0.2270306646823883,1.037027359008789,284.9146423339844,284.95001220703125,302.0102844238281,295.82586669921875,298.8266906738281,297.3082580566406,284.91510009765625,1.0,0.6236284971237183,0.4263830780982971,0.4263830780982971,1.0,1.0,-3.3258216381073,1.070278882980347,2.255542993545532,0.3162201344966888,0.8482223153114319,0.8482223153114319,0.0,172.68453979492188,179.0,69717.6796875,0.0,3075.98828125,1.0,278.1581115722656,282.9153747558594,298.8409118652344,303.40118408203125,293.1499938964844,293.1499938964844,278.45001220703125,38286.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877360463142395,1.0,0.0,0.0,3.502904176712036,3.502927303314209,8.187471962628479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.1455078125,0.0,1392.0078125,1895.4371337890625,0.0,3191.8388671875,0.8747487664222717,1.0,0.0,3.0,1.0,0.0
17769780,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8053691387176514,0.3372792601585388,0.3062801659107208,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9604076147079468,0.5680189728736877,0.5392128229141235,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6945720911026001,0.4575120806694031,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8862515687942505,0.4551102519035339,0.4332213997840881,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7094570994377136,0.2273783981800079,1.038505792617798,284.99444580078125,284.95001220703125,301.9691162109375,295.82086181640625,298.8113708496094,297.310791015625,284.9935913085937,1.0,0.6256469488143921,0.425275444984436,0.425275444984436,1.0,1.0,-3.332042932510376,1.069602131843567,2.2624406814575195,0.3140729665756225,0.9256097078323364,0.9256097078323364,0.0,174.84010314941406,182.0,69248.1328125,0.0,3101.93017578125,1.0,278.4413146972656,283.0140075683594,298.806640625,303.2599182128906,293.1499938964844,293.1499938964844,278.1499938964844,33543.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713153004646301,1.0,0.0,0.0,3.620302438735962,3.620325803756714,8.745466857362771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.9443359375,0.0,1482.152099609375,1895.4371337890625,0.0,3135.148681640625,0.8968338370323181,1.0,0.0,3.0,1.0,0.0
17769840,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8053691387176514,0.3372792601585388,0.3062801659107208,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9604076147079468,0.5680189728736877,0.5392128229141235,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6945720911026001,0.4575120806694031,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8862515687942505,0.4551102519035339,0.4332213997840881,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7094570994377136,0.2273783981800079,1.038505792617798,284.99444580078125,284.95001220703125,301.9691162109375,295.82086181640625,298.8113708496094,297.310791015625,284.9935913085937,1.0,0.6256469488143921,0.425275444984436,0.425275444984436,1.0,1.0,-3.332042932510376,1.069602131843567,2.2624406814575195,0.3140729665756225,0.9256097078323364,0.9256097078323364,0.0,174.84010314941406,182.0,69248.1328125,0.0,3101.93017578125,1.0,278.4413146972656,283.0140075683594,298.806640625,303.2599182128906,293.1499938964844,293.1499938964844,278.1499938964844,33543.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713153004646301,1.0,0.0,0.0,3.620302438735962,3.620325803756714,8.745466857362771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.9443359375,0.0,1482.152099609375,1895.4371337890625,0.0,3135.148681640625,0.8968338370323181,1.0,0.0,3.0,1.0,0.0
17769900,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8038396835327148,0.3369180262088775,0.3062033653259277,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9584296345710754,0.5673839449882507,0.5389021039009094,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.6964374780654907,0.4599469006061554,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8846384286880493,0.4548468887805938,0.4332127571105957,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7083261609077454,0.2273898124694824,1.0392582416534424,284.8756103515625,284.95001220703125,301.947998046875,295.8187866210937,298.8003234863281,297.3073425292969,284.8755187988281,1.0,0.6267620325088501,0.4247216582298279,0.4247216582298279,1.0,1.0,-3.335402488708496,1.0693432092666626,2.266059160232544,0.3130879700183868,0.8411661982536316,0.8411661982536316,0.0,176.08299255371094,182.0,70006.7109375,0.0,3116.420166015625,1.0,278.1985168457031,282.8810729980469,298.8481750488281,303.4736022949219,293.1499938964844,293.1499938964844,278.1499938964844,38188.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766800761222839,1.0,0.0,0.0,3.574134349822998,3.574158191680908,8.523835504092858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.123046875,0.0,1466.4259033203125,1895.4371337890625,0.0,3185.460205078125,0.8876804113388062,1.0,0.0,3.0,1.0,0.0
17769960,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8017088770866394,0.336516797542572,0.3058585524559021,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.955771267414093,0.5666711926460266,0.5382594466209412,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.6981222629547119,0.4630044102668762,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8824441432952881,0.4545097947120666,0.4329318404197693,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7066857218742371,0.2273311764001846,1.039278507232666,284.9140625,284.95001220703125,301.926513671875,295.8170166015625,298.788330078125,297.3027038574219,284.91461181640625,1.0,0.6278477311134338,0.4241467714309692,0.4241467714309692,1.0,1.0,-3.3375790119171143,1.0685992240905762,2.268979787826538,0.311857670545578,0.8489324450492859,0.8489324450492859,0.0,177.56129455566406,185.0,69779.5625,0.0,3129.662109375,1.0,278.1583251953125,282.914794921875,298.8324279785156,303.3961486816406,293.1499938964844,293.1499938964844,278.45001220703125,38273.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877713680267334,1.0,0.0,0.0,3.506467819213867,3.50649094581604,8.204139589906845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.244140625,0.0,1395.606201171875,1895.4371337890625,0.0,3195.150390625,0.8754885196685791,1.0,0.0,3.0,1.0,0.0
17770020,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7986379265785217,0.336512953042984,0.3057869970798492,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9516160488128662,0.5661672353744507,0.5376796126365662,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.7024227976799011,0.4681071043014526,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8791560530662537,0.4545889794826507,0.4329311549663543,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7042571306228638,0.2276092171669006,1.040507674217224,284.9944763183594,284.95001220703125,301.8824768066406,295.8141784667969,298.7702331542969,297.3025207519531,284.9936218261719,1.0,0.6301769614219666,0.4229970276355743,0.4229970276355743,1.0,1.0,-3.344405174255371,1.0679923295974731,2.2764129638671875,0.3096565306186676,0.926655650138855,0.926655650138855,0.0,180.18475341796875,188.0,69316.5546875,0.0,3159.80224609375,1.0,278.4413452148437,283.0140686035156,298.800048828125,303.25701904296875,293.1499938964844,293.1499938964844,278.1499938964844,33538.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716810941696167,1.0,0.0,0.0,3.623863458633423,3.623886823654175,8.762679613028013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.1513671875,0.0,1485.9986572265625,1895.4371337890625,0.0,3138.57958984375,0.8976333141326904,1.0,0.0,3.0,1.0,0.0
17770080,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7986379265785217,0.336512953042984,0.3057869970798492,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9516160488128662,0.5661672353744507,0.5376796126365662,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.7024227976799011,0.4681071043014526,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8791560530662537,0.4545889794826507,0.4329311549663543,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7042571306228638,0.2276092171669006,1.040507674217224,284.9944763183594,284.95001220703125,301.8824768066406,295.8141784667969,298.7702331542969,297.3025207519531,284.9936218261719,1.0,0.6301769614219666,0.4229970276355743,0.4229970276355743,1.0,1.0,-3.344405174255371,1.0679923295974731,2.2764129638671875,0.3096565306186676,0.926655650138855,0.926655650138855,0.0,180.18475341796875,188.0,69316.5546875,0.0,3159.80224609375,1.0,278.4413452148437,283.0140686035156,298.800048828125,303.25701904296875,293.1499938964844,293.1499938964844,278.1499938964844,33538.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716810941696167,1.0,0.0,0.0,3.623863458633423,3.623886823654175,8.762679613028013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.1513671875,0.0,1485.9986572265625,1895.4371337890625,0.0,3138.57958984375,0.8976333141326904,1.0,0.0,3.0,1.0,0.0
17770140,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7947515845298767,0.3356977701187134,0.3053281605243683,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9465032815933228,0.5647730827331543,0.5366888046264648,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.7054433822631836,0.4740959405899048,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8751531839370728,0.4539427459239959,0.4326094388961792,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7012336850166321,0.2275040745735168,1.0410642623901367,284.9138488769531,284.95001220703125,301.83709716796875,295.812255859375,298.74468994140625,297.2920227050781,284.9143371582031,1.0,0.632546603679657,0.4218472838401794,0.4218472838401794,1.0,1.0,-3.3501505851745605,1.066968560218811,2.283182144165039,0.307383269071579,0.8496471643447876,0.8496471643447876,0.0,183.20437622070312,191.0,69853.84375,0.0,3189.8974609375,1.0,278.1580505371094,282.9145812988281,298.8275756835937,303.3952941894531,293.1499938964844,293.1499938964844,278.45001220703125,38268.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780716061592102,1.0,0.0,0.0,3.5101778507232666,3.5102009773254395,8.221509233408142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.5625,0.0,1399.428466796875,1895.4371337890625,0.0,3198.505859375,0.8763269186019897,1.0,0.0,3.0,1.0,0.0
17770200,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7947515845298767,0.3356977701187134,0.3053281605243683,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9465032815933228,0.5647730827331543,0.5366888046264648,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.7054433822631836,0.4740959405899048,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8751531839370728,0.4539427459239959,0.4326094388961792,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7012336850166321,0.2275040745735168,1.0410642623901367,284.9138488769531,284.95001220703125,301.83709716796875,295.812255859375,298.74468994140625,297.2920227050781,284.9143371582031,1.0,0.632546603679657,0.4218472838401794,0.4218472838401794,1.0,1.0,-3.3501505851745605,1.066968560218811,2.283182144165039,0.307383269071579,0.8496471643447876,0.8496471643447876,0.0,183.20437622070312,191.0,69853.84375,0.0,3189.8974609375,1.0,278.1580505371094,282.9145812988281,298.8275756835937,303.3952941894531,293.1499938964844,293.1499938964844,278.45001220703125,38268.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780716061592102,1.0,0.0,0.0,3.5101778507232666,3.5102009773254395,8.221509233408142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.5625,0.0,1399.428466796875,1895.4371337890625,0.0,3198.505859375,0.8763269186019897,1.0,0.0,3.0,1.0,0.0
17770260,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7915878891944885,0.3356509208679199,0.3052219748497009,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9420838952064514,0.5642274618148804,0.5360808372497559,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.7093188762664795,0.4794701933860779,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8718077540397644,0.4539816677570343,0.4325763583183288,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6986862421035767,0.2277363836765289,1.0421078205108645,284.9945678710937,284.95001220703125,301.7903747558594,295.81103515625,298.7255859375,297.29132080078125,284.99371337890625,1.0,0.6349563598632812,0.420711487531662,0.420711487531662,1.0,1.0,-3.356966018676758,1.0663557052612305,2.290610313415528,0.3051846325397491,0.927484095096588,0.927484095096588,0.0,186.01199340820312,194.0,69386.328125,0.0,3221.290771484375,1.0,278.4413757324219,283.0145568847656,298.79669189453125,303.2575988769531,293.1499938964844,293.1499938964844,278.1499938964844,33542.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719871640205383,1.0,0.0,0.0,3.627135992050171,3.627159357070923,8.778512778917502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.4833984375,0.0,1489.6099853515625,1895.4371337890625,0.0,3141.450439453125,0.8983730673789978,1.0,0.0,3.0,1.0,0.0
17770320,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7915878891944885,0.3356509208679199,0.3052219748497009,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9420838952064514,0.5642274618148804,0.5360808372497559,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.7093188762664795,0.4794701933860779,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8718077540397644,0.4539816677570343,0.4325763583183288,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6986862421035767,0.2277363836765289,1.0421078205108645,284.9945678710937,284.95001220703125,301.7903747558594,295.81103515625,298.7255859375,297.29132080078125,284.99371337890625,1.0,0.6349563598632812,0.420711487531662,0.420711487531662,1.0,1.0,-3.356966018676758,1.0663557052612305,2.290610313415528,0.3051846325397491,0.927484095096588,0.927484095096588,0.0,186.01199340820312,194.0,69386.328125,0.0,3221.290771484375,1.0,278.4413757324219,283.0145568847656,298.79669189453125,303.2575988769531,293.1499938964844,293.1499938964844,278.1499938964844,33542.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719871640205383,1.0,0.0,0.0,3.627135992050171,3.627159357070923,8.778512778917502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.4833984375,0.0,1489.6099853515625,1895.4371337890625,0.0,3141.450439453125,0.8983730673789978,1.0,0.0,3.0,1.0,0.0
17770380,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7877269387245178,0.3347968757152557,0.3047334253787994,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9368444681167604,0.562800943851471,0.5350587368011475,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7119317054748535,0.4855749607086181,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8678764700889587,0.4532972276210785,0.432223916053772,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6956482529640198,0.2275924533605575,1.042508602142334,284.9135437011719,284.95001220703125,301.7423095703125,295.8103942871094,298.6984558105469,297.279541015625,284.9140930175781,1.0,0.637351393699646,0.4195756912231445,0.4195756912231445,1.0,1.0,-3.362553358078003,1.0652766227722168,2.297276735305786,0.3028976917266845,0.8501365184783936,0.8501365184783936,0.0,189.14794921875,197.0,69923.140625,0.0,3251.90234375,1.0,278.15802001953125,282.91485595703125,298.8255920410156,303.3974609375,293.1499938964844,293.1499938964844,278.45001220703125,38280.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783470392227173,1.0,0.0,0.0,3.513381242752075,3.513404369354248,8.23652214876347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.251953125,0.0,1402.840576171875,1895.4371337890625,0.0,3201.087890625,0.8770414590835571,1.0,0.0,3.0,1.0,0.0
17770440,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7877269387245178,0.3347968757152557,0.3047334253787994,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9368444681167604,0.562800943851471,0.5350587368011475,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7119317054748535,0.4855749607086181,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8678764700889587,0.4532972276210785,0.432223916053772,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6956482529640198,0.2275924533605575,1.042508602142334,284.9135437011719,284.95001220703125,301.7423095703125,295.8103942871094,298.6984558105469,297.279541015625,284.9140930175781,1.0,0.637351393699646,0.4195756912231445,0.4195756912231445,1.0,1.0,-3.362553358078003,1.0652766227722168,2.297276735305786,0.3028976917266845,0.8501365184783936,0.8501365184783936,0.0,189.14794921875,197.0,69923.140625,0.0,3251.90234375,1.0,278.15802001953125,282.91485595703125,298.8255920410156,303.3974609375,293.1499938964844,293.1499938964844,278.45001220703125,38280.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783470392227173,1.0,0.0,0.0,3.513381242752075,3.513404369354248,8.23652214876347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.251953125,0.0,1402.840576171875,1895.4371337890625,0.0,3201.087890625,0.8770414590835571,1.0,0.0,3.0,1.0,0.0
17770500,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7859289646148682,0.3347316384315491,0.3045417368412018,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.934346079826355,0.5624769330024719,0.5345944166183472,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.7136527299880981,0.4885166883468628,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8660220503807068,0.4532597362995147,0.4320660233497619,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6941847801208496,0.2276604324579239,1.0426337718963623,285.0164794921875,284.95001220703125,301.7178039550781,295.8102722167969,298.6880798339844,297.2784423828125,285.0165100097656,1.0,0.6385220885276794,0.419007807970047,0.419007807970047,1.0,1.0,-3.3652596473693848,1.064703345298767,2.3005564212799072,0.3016774654388428,0.9241750240325928,0.9241750240325928,0.0,190.6693878173828,197.0,69259.5390625,0.0,3266.7841796875,1.0,278.3984680175781,283.03228759765625,298.783203125,303.1931457519531,293.1499938964844,293.1499938964844,278.45001220703125,33800.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732775449752808,1.0,0.0,0.0,3.5694921016693115,3.5695149898529053,8.501707497998723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.0830078125,0.0,1429.339599609375,1895.4371337890625,0.0,3153.553466796875,0.887256920337677,1.0,0.0,3.0,1.0,0.0
17770560,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7846148610115051,0.3347163200378418,0.3045925796031952,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9323971271514891,0.5622243881225586,0.5344200730323792,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.7154611945152283,0.4909925460815429,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8646245002746582,0.4533002078533172,0.432154506444931,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6931189298629761,0.2277928292751312,1.0434045791625977,284.9941711425781,284.95001220703125,301.6929931640625,295.8102111816406,298.6784362792969,297.27850341796875,284.9927978515625,1.0,0.6397526860237122,0.4184455275535583,0.4184455275535583,1.0,1.0,-3.3691210746765137,1.0645530223846436,2.30456805229187,0.3006469011306762,0.9278913736343384,0.9278913736343384,0.0,192.02735900878903,200.0,69457.84375,0.0,3283.373779296875,1.0,278.4421691894531,283.0145263671875,298.7950134277344,303.2601928710937,293.1499938964844,293.1499938964844,278.1499938964844,33467.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721829652786255,1.0,0.0,0.0,3.631974220275879,3.631997585296631,8.801947615211247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.8857421875,0.0,1494.351806640625,1895.4371337890625,0.0,3143.287109375,0.8991749882698059,1.0,0.0,3.0,1.0,0.0
17770620,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7808812856674194,0.3338283896446228,0.3040821552276611,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.927241325378418,0.5607625842094421,0.5333744287490845,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.7177122831344604,0.4970600605010986,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8608628511428833,0.4525793790817261,0.4317752122879028,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6901612877845764,0.2276200354099273,1.043695092201233,284.91326904296875,284.95001220703125,301.6424255371094,295.810302734375,298.6505432128906,297.2666015625,284.9138488769531,1.0,0.6421201825141907,0.4173209965229034,0.4173209965229034,1.0,1.0,-3.3744442462921143,1.0633749961853027,2.3110692501068115,0.29832723736763,0.8504588007926941,0.8504588007926941,0.0,195.2040100097656,203.0,69985.0625,0.0,3313.818359375,1.0,278.15802001953125,282.9156188964844,298.8254089355469,303.4012145996094,293.1499938964844,293.1499938964844,278.45001220703125,38296.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785628080368042,1.0,0.0,0.0,3.5158393383026123,3.515862464904785,8.248051130976819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.37109375,0.0,1405.5155029296875,1895.4371337890625,0.0,3203.1103515625,0.8775907158851624,1.0,0.0,3.0,1.0,0.0
17770680,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7808812856674194,0.3338283896446228,0.3040821552276611,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.927241325378418,0.5607625842094421,0.5333744287490845,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.7177122831344604,0.4970600605010986,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8608628511428833,0.4525793790817261,0.4317752122879028,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6901612877845764,0.2276200354099273,1.043695092201233,284.91326904296875,284.95001220703125,301.6424255371094,295.810302734375,298.6505432128906,297.2666015625,284.9138488769531,1.0,0.6421201825141907,0.4173209965229034,0.4173209965229034,1.0,1.0,-3.3744442462921143,1.0633749961853027,2.3110692501068115,0.29832723736763,0.8504588007926941,0.8504588007926941,0.0,195.2040100097656,203.0,69985.0625,0.0,3313.818359375,1.0,278.15802001953125,282.9156188964844,298.8254089355469,303.4012145996094,293.1499938964844,293.1499938964844,278.45001220703125,38296.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785628080368042,1.0,0.0,0.0,3.5158393383026123,3.515862464904785,8.248051130976819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.37109375,0.0,1405.5155029296875,1895.4371337890625,0.0,3203.1103515625,0.8775907158851624,1.0,0.0,3.0,1.0,0.0
17770740,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7788569927215576,0.3337601125240326,0.3038795590400696,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9243794083595276,0.5603863000869751,0.5328497886657715,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.7196367979049683,0.5003647804260254,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8587862849235535,0.4525439143180847,0.4316098690032959,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6884986758232117,0.227705106139183,1.0438859462738037,285.013427734375,284.95001220703125,301.61151123046875,295.8104553222656,298.63800048828125,297.2657165527344,285.0113220214844,1.0,0.6435036063194275,0.416646271944046,0.416646271944046,1.0,1.0,-3.377571821212769,1.0626413822174072,2.3149306774139404,0.2968502044677734,0.926995575428009,0.926995575428009,0.0,197.0350799560547,203.0,69378.9140625,0.0,3331.550048828125,1.0,278.4140014648437,283.0301513671875,298.78302001953125,303.2095947265625,293.1499938964844,293.1499938964844,278.45001220703125,33326.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729040026664734,1.0,0.0,0.0,3.5923993587493896,3.5924224853515625,8.611177122475056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.2939453125,0.0,1450.335205078125,1895.4371337890625,0.0,3150.0498046875,0.8911883234977722,1.0,0.0,3.0,1.0,0.0
17770800,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7778240442276001,0.3337128460407257,0.3039186298847198,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9228367805480956,0.560145914554596,0.5327087044715881,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.7209475636482239,0.5021314024925232,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8576964139938354,0.4525438249111175,0.4316789209842682,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6876544952392578,0.2277934700250625,1.0444986820220947,284.9941101074219,284.95001220703125,301.5906677246094,295.810546875,298.6298217773437,297.2655029296875,284.9932556152344,1.0,0.644461989402771,0.4161964356899261,0.4161964356899261,1.0,1.0,-3.3803911209106445,1.0624091625213623,2.3179819583892822,0.2959887683391571,0.9281265139579772,0.9281265139579772,0.0,198.1534576416016,206.0,69500.78125,0.0,3344.486328125,1.0,278.4414367675781,283.0163269042969,298.7959289550781,303.2640686035156,293.1499938964844,293.1499938964844,278.1499938964844,33571.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724266290664673,1.0,0.0,0.0,3.631672382354736,3.631695747375488,8.800485034043959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.5361328125,0.0,1494.796875,1895.4371337890625,0.0,3145.572509765625,0.899406909942627,1.0,0.0,3.0,1.0,0.0
17770860,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7737140655517578,0.3327843844890594,0.3033913075923919,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9171855449676514,0.5586384534835815,0.5316404104232788,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9981489777565002,0.7231612205505371,0.5055894255638123,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8535590767860413,0.4517763555049896,0.4312771260738373,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6843186616897583,0.2275878489017486,1.044747829437256,284.9117736816406,284.95001220703125,301.5376892089844,295.8108215332031,298.6020812988281,297.2548828125,284.9122009277344,1.0,0.6465951204299927,0.4150849282741546,0.4150849282741546,1.0,1.0,-3.3824589252471924,1.0600693225860596,2.322389602661133,0.2933002412319183,0.849328339099884,0.849328339099884,0.0,201.73843383789065,209.0,69983.203125,0.0,3369.954345703125,1.0,278.1579895019531,282.9162902832031,298.8255310058594,303.40264892578125,293.1499938964844,293.1499938964844,278.45001220703125,38374.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786997199058533,1.0,0.0,0.0,3.5153048038482666,3.5153279304504395,8.24554319933668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.3857421875,0.0,1405.5269775390625,1895.4371337890625,0.0,3204.3935546875,0.8775109052658081,1.0,0.0,3.0,1.0,0.0
17770920,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7737140655517578,0.3327843844890594,0.3033913075923919,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9171855449676514,0.5586384534835815,0.5316404104232788,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9981489777565002,0.7231612205505371,0.5055894255638123,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8535590767860413,0.4517763555049896,0.4312771260738373,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6843186616897583,0.2275878489017486,1.044747829437256,284.9117736816406,284.95001220703125,301.5376892089844,295.8108215332031,298.6020812988281,297.2548828125,284.9122009277344,1.0,0.6465951204299927,0.4150849282741546,0.4150849282741546,1.0,1.0,-3.3824589252471924,1.0600693225860596,2.322389602661133,0.2933002412319183,0.849328339099884,0.849328339099884,0.0,201.73843383789065,209.0,69983.203125,0.0,3369.954345703125,1.0,278.1579895019531,282.9162902832031,298.8255310058594,303.40264892578125,293.1499938964844,293.1499938964844,278.45001220703125,38374.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786997199058533,1.0,0.0,0.0,3.5153048038482666,3.5153279304504395,8.24554319933668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.3857421875,0.0,1405.5269775390625,1895.4371337890625,0.0,3204.3935546875,0.8775109052658081,1.0,0.0,3.0,1.0,0.0
17770980,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7705309391021729,0.3326281905174255,0.303198367357254,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9126938581466676,0.5579677820205688,0.5309341549873352,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9965246319770812,0.7269480228424072,0.5080508589744568,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8502780795097351,0.4516873359680176,0.4311410188674927,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6816704869270325,0.2277367860078811,1.0454721450805664,284.9920959472656,284.95001220703125,301.48358154296875,295.8109436035156,298.5832214355469,297.25750732421875,284.99127197265625,1.0,0.6485750079154968,0.4139734506607055,0.4139734506607055,1.0,1.0,-3.385038137435913,1.0579146146774292,2.327123641967773,0.2904785871505737,0.9252367615699768,0.9252367615699768,0.0,204.8319396972656,212.0,69431.9296875,0.0,3393.81494140625,1.0,278.44140625,283.017822265625,298.7953186035156,303.25994873046875,293.1499938964844,293.1499938964844,278.1499938964844,33678.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723583221435547,1.0,0.0,0.0,3.626776218414306,3.6267995834350586,8.776772233431984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.498046875,0.0,1490.2247314453125,1895.4371337890625,0.0,3144.93212890625,0.8983864784240723,1.0,0.0,3.0,1.0,0.0
17771040,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7705309391021729,0.3326281905174255,0.303198367357254,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9126938581466676,0.5579677820205688,0.5309341549873352,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9965246319770812,0.7269480228424072,0.5080508589744568,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8502780795097351,0.4516873359680176,0.4311410188674927,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6816704869270325,0.2277367860078811,1.0454721450805664,284.9920959472656,284.95001220703125,301.48358154296875,295.8109436035156,298.5832214355469,297.25750732421875,284.99127197265625,1.0,0.6485750079154968,0.4139734506607055,0.4139734506607055,1.0,1.0,-3.385038137435913,1.0579146146774292,2.327123641967773,0.2904785871505737,0.9252367615699768,0.9252367615699768,0.0,204.8319396972656,212.0,69431.9296875,0.0,3393.81494140625,1.0,278.44140625,283.017822265625,298.7953186035156,303.25994873046875,293.1499938964844,293.1499938964844,278.1499938964844,33678.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723583221435547,1.0,0.0,0.0,3.626776218414306,3.6267995834350586,8.776772233431984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.498046875,0.0,1490.2247314453125,1895.4371337890625,0.0,3144.93212890625,0.8983864784240723,1.0,0.0,3.0,1.0,0.0
