time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7688931226730347,0.3321805596351623,0.3030575513839721,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.910442590713501,0.5572337508201599,0.5305403470993042,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.995665431022644,0.728285551071167,0.5092551708221436,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8486195206642151,0.451325386762619,0.4310551881790161,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6803537607192993,0.2276658713817596,1.045923113822937,284.8740234375,284.95001220703125,301.45611572265625,295.8109130859375,298.5703430175781,297.2540588378906,284.8739929199219,1.0,0.6495645642280579,0.4134176969528198,0.4134176969528198,1.0,1.0,-3.386289358139038,1.0568119287490845,2.329477548599243,0.2891677916049957,0.8405417203903198,0.8405417203903198,0.0,206.4300842285156,212.0,70155.7890625,0.0,3405.95703125,1.0,278.19842529296875,282.88629150390625,298.83868408203125,303.4737243652344,293.1499938964844,293.1499938964844,278.1499938964844,38346.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775568008422852,1.0,0.0,0.0,3.5775420665740967,3.577565908432007,8.540097269360558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.4296875,0.0,1471.2518310546875,1895.4371337890625,0.0,3193.679931640625,0.8885558843612671,1.0,0.0,3.0,1.0,0.0
17771160,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7667030692100525,0.3316900730133056,0.3026548624038696,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.907600462436676,0.5564369559288025,0.5298352837562561,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9943206310272216,0.7296245694160461,0.5101661086082458,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8464456796646118,0.4508902132511139,0.4307038784027099,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6785640120506287,0.2275308519601822,1.0456870794296265,284.91168212890625,284.95001220703125,301.4283752441406,295.810791015625,298.55718994140625,297.2501525878906,284.91217041015625,1.0,0.6504191160202026,0.4129111766815185,0.4129111766815185,1.0,1.0,-3.3853471279144287,1.0550600290298462,2.330287218093872,0.2876406908035278,0.8471804857254028,0.8471804857254028,0.0,208.29928588867188,215.0,69870.4921875,0.0,3414.58349609375,1.0,278.1582946777344,282.920166015625,298.8245544433594,303.39501953125,293.1499938964844,293.1499938964844,278.45001220703125,38445.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784215450286865,1.0,0.0,0.0,3.506920576095581,3.506943702697754,8.206258144127787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.748046875,0.0,1397.31787109375,1895.4371337890625,0.0,3201.786376953125,0.8756962418556213,1.0,0.0,3.0,1.0,0.0
17771220,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7639698386192322,0.33152636885643,0.302447110414505,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9039180874824524,0.5557481646537781,0.529102623462677,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9930744171142578,0.7335622906684875,0.5127789378166199,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8436402678489685,0.4507794678211212,0.4305372238159179,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6763185262680054,0.2276888340711593,1.046402931213379,284.991943359375,284.95001220703125,301.3720703125,295.8102111816406,298.5390625,297.2541198730469,284.9911499023437,1.0,0.652265191078186,0.4118981659412384,0.4118981659412384,1.0,1.0,-3.388011932373047,1.053189039230347,2.3348228931427,0.2850888073444366,0.9230194687843324,0.9230194687843324,0.0,211.1243896484375,218.0,69333.1875,0.0,3437.142822265625,1.0,278.4413452148437,283.0215148925781,298.7943420410156,303.2525329589844,293.1499938964844,293.1499938964844,278.1499938964844,33687.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720329999923706,1.0,0.0,0.0,3.618608713150024,3.618632078170776,8.737285952520324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.265625,0.0,1481.367919921875,1895.4371337890625,0.0,3141.88037109375,0.8965659737586975,1.0,0.0,3.0,1.0,0.0
17771280,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7639698386192322,0.33152636885643,0.302447110414505,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9039180874824524,0.5557481646537781,0.529102623462677,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9930744171142578,0.7335622906684875,0.5127789378166199,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8436402678489685,0.4507794678211212,0.4305372238159179,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6763185262680054,0.2276888340711593,1.046402931213379,284.991943359375,284.95001220703125,301.3720703125,295.8102111816406,298.5390625,297.2541198730469,284.9911499023437,1.0,0.652265191078186,0.4118981659412384,0.4118981659412384,1.0,1.0,-3.388011932373047,1.053189039230347,2.3348228931427,0.2850888073444366,0.9230194687843324,0.9230194687843324,0.0,211.1243896484375,218.0,69333.1875,0.0,3437.142822265625,1.0,278.4413452148437,283.0215148925781,298.7943420410156,303.2525329589844,293.1499938964844,293.1499938964844,278.1499938964844,33687.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720329999923706,1.0,0.0,0.0,3.618608713150024,3.618632078170776,8.737285952520324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.265625,0.0,1481.367919921875,1895.4371337890625,0.0,3141.88037109375,0.8965659737586975,1.0,0.0,3.0,1.0,0.0
17771340,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7604619264602661,0.3305796682834625,0.3018876016139984,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8995144963264465,0.5542060732841492,0.5279822945594788,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9910235404968262,0.7362232804298401,0.5148910284042358,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8401415944099426,0.4499657750129699,0.4300746619701385,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.673488438129425,0.2274865210056305,1.046608805656433,284.9118957519531,284.95001220703125,301.314697265625,295.8091125488281,298.5129699707031,297.2471618652344,284.9118347167969,1.0,0.6540292501449585,0.4108851253986358,0.4108851253986358,1.0,1.0,-3.388230085372925,1.0504326820373535,2.337797403335572,0.2823737859725952,0.8455379009246826,0.8455379009246826,0.0,214.4717559814453,221.0,69788.59375,0.0,3457.02685546875,1.0,278.1585998535156,282.92352294921875,298.8227233886719,303.387451171875,293.1499938964844,293.1499938964844,278.45001220703125,38319.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878113865852356,1.0,0.0,0.0,3.501014709472656,3.50103759765625,8.178641337508452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.4677734375,0.0,1390.2913818359375,1895.4371337890625,0.0,3198.90185546875,0.8742124438285828,1.0,0.0,3.0,1.0,0.0
17771400,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7604619264602661,0.3305796682834625,0.3018876016139984,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8995144963264465,0.5542060732841492,0.5279822945594788,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9910235404968262,0.7362232804298401,0.5148910284042358,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8401415944099426,0.4499657750129699,0.4300746619701385,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.673488438129425,0.2274865210056305,1.046608805656433,284.9118957519531,284.95001220703125,301.314697265625,295.8091125488281,298.5129699707031,297.2471618652344,284.9118347167969,1.0,0.6540292501449585,0.4108851253986358,0.4108851253986358,1.0,1.0,-3.388230085372925,1.0504326820373535,2.337797403335572,0.2823737859725952,0.8455379009246826,0.8455379009246826,0.0,214.4717559814453,221.0,69788.59375,0.0,3457.02685546875,1.0,278.1585998535156,282.92352294921875,298.8227233886719,303.387451171875,293.1499938964844,293.1499938964844,278.45001220703125,38319.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878113865852356,1.0,0.0,0.0,3.501014709472656,3.50103759765625,8.178641337508452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.4677734375,0.0,1390.2913818359375,1895.4371337890625,0.0,3198.90185546875,0.8742124438285828,1.0,0.0,3.0,1.0,0.0
17771460,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7579308748245239,0.3303931653499603,0.3016644418239593,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8961710929870605,0.5534936189651489,0.527232825756073,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9898657202720642,0.7401082515716553,0.517475426197052,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8375450968742371,0.4498308300971985,0.4298889338970184,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6714184284210205,0.2276400029659271,1.0473123788833618,284.99169921875,284.95001220703125,301.2563171386719,295.8073425292969,298.4945678710937,297.25115966796875,284.99090576171875,1.0,0.65582275390625,0.409926563501358,0.409926563501358,1.0,1.0,-3.390784502029419,1.0486520528793335,2.342132568359375,0.2799450159072876,0.9209608435630798,0.9209608435630798,0.0,217.23765563964844,224.0,69234.296875,0.0,3479.03515625,1.0,278.4412536621094,283.0251770019531,298.791748046875,303.2439270019531,293.1499938964844,293.1499938964844,278.1499938964844,33693.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717986941337585,1.0,0.0,0.0,3.610586881637573,3.610610008239746,8.698590363565017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.955078125,0.0,1472.686767578125,1895.4371337890625,0.0,3139.682861328125,0.894768476486206,1.0,0.0,3.0,1.0,0.0
17771520,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7579308748245239,0.3303931653499603,0.3016644418239593,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8961710929870605,0.5534936189651489,0.527232825756073,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9898657202720642,0.7401082515716553,0.517475426197052,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8375450968742371,0.4498308300971985,0.4298889338970184,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6714184284210205,0.2276400029659271,1.0473123788833618,284.99169921875,284.95001220703125,301.2563171386719,295.8073425292969,298.4945678710937,297.25115966796875,284.99090576171875,1.0,0.65582275390625,0.409926563501358,0.409926563501358,1.0,1.0,-3.390784502029419,1.0486520528793335,2.342132568359375,0.2799450159072876,0.9209608435630798,0.9209608435630798,0.0,217.23765563964844,224.0,69234.296875,0.0,3479.03515625,1.0,278.4412536621094,283.0251770019531,298.791748046875,303.2439270019531,293.1499938964844,293.1499938964844,278.1499938964844,33693.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717986941337585,1.0,0.0,0.0,3.610586881637573,3.610610008239746,8.698590363565017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.955078125,0.0,1472.686767578125,1895.4371337890625,0.0,3139.682861328125,0.894768476486206,1.0,0.0,3.0,1.0,0.0
17771580,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7546262741088867,0.3294288218021393,0.3010865747928619,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.891977846622467,0.551935076713562,0.5260938405990601,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9878599047660828,0.7427061796188354,0.5195432901382446,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8342464566230774,0.4489978849887848,0.4294055700302124,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6687568426132202,0.2274318039417266,1.0474867820739746,284.9122009277344,284.95001220703125,301.19696044921875,295.8047790527344,298.4682312011719,297.2442626953125,284.9120788574219,1.0,0.6575450897216797,0.4089680016040802,0.4089680016040802,1.0,1.0,-3.390842199325561,1.0459778308868408,2.3448643684387207,0.2773527204990387,0.8440155982971191,0.8440155982971191,0.0,220.5576019287109,227.0,69684.796875,0.0,3498.401123046875,1.0,278.1586608886719,282.927734375,298.81866455078125,303.3771057128906,293.1499938964844,293.1499938964844,278.45001220703125,38311.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877934455871582,1.0,0.0,0.0,3.4928243160247803,3.492847204208374,8.140419254232256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.2626953125,0.0,1381.7794189453125,1895.4371337890625,0.0,3197.219970703125,0.8723863363265991,1.0,0.0,3.0,1.0,0.0
17771640,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7546262741088867,0.3294288218021393,0.3010865747928619,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.891977846622467,0.551935076713562,0.5260938405990601,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9878599047660828,0.7427061796188354,0.5195432901382446,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8342464566230774,0.4489978849887848,0.4294055700302124,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6687568426132202,0.2274318039417266,1.0474867820739746,284.9122009277344,284.95001220703125,301.19696044921875,295.8047790527344,298.4682312011719,297.2442626953125,284.9120788574219,1.0,0.6575450897216797,0.4089680016040802,0.4089680016040802,1.0,1.0,-3.390842199325561,1.0459778308868408,2.3448643684387207,0.2773527204990387,0.8440155982971191,0.8440155982971191,0.0,220.5576019287109,227.0,69684.796875,0.0,3498.401123046875,1.0,278.1586608886719,282.927734375,298.81866455078125,303.3771057128906,293.1499938964844,293.1499938964844,278.45001220703125,38311.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877934455871582,1.0,0.0,0.0,3.4928243160247803,3.492847204208374,8.140419254232256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.2626953125,0.0,1381.7794189453125,1895.4371337890625,0.0,3197.219970703125,0.8723863363265991,1.0,0.0,3.0,1.0,0.0
17771700,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7531745433807373,0.3292972147464752,0.3008469939231872,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.890097975730896,0.5515308380126953,0.5255690813064575,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.987052321434021,0.7446057200431824,0.5206745266914368,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8327733874320984,0.4488797783851623,0.4291830658912658,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6675577759742737,0.2274703234434127,1.047502875328064,285.0138854980469,284.95001220703125,301.1669006347656,295.8031616210937,298.45855712890625,297.2458801269531,285.0135803222656,1.0,0.6583707928657532,0.4084886908531189,0.4084886908531189,1.0,1.0,-3.391029357910156,1.0447009801864624,2.3463282585144043,0.2759715616703033,0.9165707230567932,0.9165707230567932,0.0,222.0716552734375,227.0,68973.9453125,0.0,3507.621337890625,1.0,278.39794921875,283.04522705078125,298.775146484375,303.1686706542969,293.1499938964844,293.1499938964844,278.45001220703125,33885.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727996945381165,1.0,0.0,0.0,3.5448622703552246,3.54488492012024,8.384787406612304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.3388671875,0.0,1403.9466552734375,1895.4371337890625,0.0,3149.071533203125,0.8818527460098267,1.0,0.0,3.0,1.0,0.0
17771760,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7522236704826355,0.3292181193828583,0.3008388876914978,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8887670636177063,0.5511980652809143,0.525318443775177,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9867268800735474,0.7465299367904663,0.5220798254013062,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8317732214927673,0.4488387405872345,0.4291946291923523,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6667957901954651,0.2275760918855667,1.0481445789337158,284.99041748046875,284.95001220703125,301.1366271972656,295.80126953125,298.44940185546875,297.24822998046875,284.9891357421875,1.0,0.6593018174171448,0.4080193936824798,0.4080193936824798,1.0,1.0,-3.393192768096924,1.0441405773162842,2.34905219078064,0.2749164402484894,0.9182748794555664,0.9182748794555664,0.0,223.31651306152344,230.0,69136.8125,0.0,3519.935546875,1.0,278.44195556640625,283.0275573730469,298.7853088378906,303.23162841796875,293.1499938964844,293.1499938964844,278.1499938964844,33618.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716336488723755,1.0,0.0,0.0,3.6045100688934326,3.6045331954956055,8.669334761179925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11528.3525390625,0.0,1465.5458984375,1895.4371337890625,0.0,3138.134521484375,0.8931049108505249,1.0,0.0,3.0,1.0,0.0
17771820,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.749095618724823,0.3282340168952942,0.3002463281154632,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8847566843032837,0.5496206283569336,0.5241646766662598,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9847541451454164,0.7490571737289429,0.52410489320755,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8286304473876953,0.4479859471321106,0.4286948144435882,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.664280116558075,0.2273594141006469,1.04828679561615,284.9123840332031,284.95001220703125,301.07537841796875,295.7967224121094,298.4226989746094,297.2413024902344,284.9122619628906,1.0,0.6609920859336853,0.4070807695388794,0.4070807695388794,1.0,1.0,-3.3931050300598145,1.0414588451385498,2.3516461849212646,0.2723564505577087,0.8422349691390991,0.8422349691390991,0.0,226.62403869628903,233.0,69563.8828125,0.0,3538.900146484375,1.0,278.15875244140625,282.9320373535156,298.8108825683594,303.3621826171875,293.1499938964844,293.1499938964844,278.45001220703125,38318.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778613805770874,1.0,0.0,0.0,3.483683586120605,3.483706474304199,8.09786854460981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.74609375,0.0,1372.4449462890625,1895.4371337890625,0.0,3196.53515625,0.8703598976135254,1.0,0.0,3.0,1.0,0.0
17771880,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.749095618724823,0.3282340168952942,0.3002463281154632,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8847566843032837,0.5496206283569336,0.5241646766662598,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9847541451454164,0.7490571737289429,0.52410489320755,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8286304473876953,0.4479859471321106,0.4286948144435882,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.664280116558075,0.2273594141006469,1.04828679561615,284.9123840332031,284.95001220703125,301.07537841796875,295.7967224121094,298.4226989746094,297.2413024902344,284.9122619628906,1.0,0.6609920859336853,0.4070807695388794,0.4070807695388794,1.0,1.0,-3.3931050300598145,1.0414588451385498,2.3516461849212646,0.2723564505577087,0.8422349691390991,0.8422349691390991,0.0,226.62403869628903,233.0,69563.8828125,0.0,3538.900146484375,1.0,278.15875244140625,282.9320373535156,298.8108825683594,303.3621826171875,293.1499938964844,293.1499938964844,278.45001220703125,38318.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778613805770874,1.0,0.0,0.0,3.483683586120605,3.483706474304199,8.09786854460981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.74609375,0.0,1372.4449462890625,1895.4371337890625,0.0,3196.53515625,0.8703598976135254,1.0,0.0,3.0,1.0,0.0
17771940,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.747390627861023,0.3280850052833557,0.2999888956546783,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.882494330406189,0.5491085648536682,0.5235326886177063,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9838504791259766,0.7516561150550842,0.5257143378257751,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.826871395111084,0.4478600919246673,0.4284587502479553,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6628789901733398,0.2274390608072281,1.0484821796417236,285.00390625,284.95001220703125,301.0332336425781,295.79296875,298.4097595214844,297.24420166015625,285.00146484375,1.0,0.6621263027191162,0.4064424932003021,0.4064424932003021,1.0,1.0,-3.3939144611358643,1.0399459600448608,2.353968620300293,0.2705842852592468,0.915229856967926,0.915229856967926,0.0,228.5765838623047,233.0,68942.265625,0.0,3552.14697265625,1.0,278.4223937988281,283.040771484375,298.7664489746094,303.1756286621094,293.1499938964844,293.1499938964844,278.45001220703125,33316.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718770146369934,1.0,0.0,0.0,3.5684852600097656,3.56850814819336,8.496912187183625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.4111328125,0.0,1424.726806640625,1895.4371337890625,0.0,3140.41748046875,0.8852328062057495,1.0,0.0,3.0,1.0,0.0
17772000,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7468163967132568,0.3279956877231598,0.2999817132949829,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8816816210746765,0.5488554239273071,0.5233719348907471,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9836500883102416,0.7528089284896851,0.5266001224517822,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8262616395950317,0.4478017687797546,0.4284674525260925,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6624256372451782,0.2274930924177169,1.0489143133163452,284.99029541015625,284.95001220703125,301.01324462890625,295.7909851074219,298.4034118652344,297.24517822265625,284.98956298828125,1.0,0.662719190120697,0.4061421453952789,0.4061421453952789,1.0,1.0,-3.3953089714050293,1.0395848751068115,2.3557240962982178,0.2699251770973205,0.9159350991249084,0.9159350991249084,0.0,229.37698364257807,236.0,69002.6640625,0.0,3560.09375,1.0,278.4411315917969,283.0321960449219,298.77593994140625,303.21435546875,293.1499938964844,293.1499938964844,278.1499938964844,33723.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716666102409363,1.0,0.0,0.0,3.592832565307617,3.59285569190979,8.613254181000229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11499.8681640625,0.0,1453.7239990234375,1895.4371337890625,0.0,3138.443603515625,0.8908047676086426,1.0,0.0,3.0,1.0,0.0
17772060,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7438289523124695,0.3269959390163421,0.2993669807910919,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8778278231620789,0.5472632050514221,0.5221948027610779,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9816892743110656,0.7552706599235535,0.5285709500312805,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8232236504554749,0.446934312582016,0.4279460608959198,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6600305438041687,0.2272690385580063,1.0490069389343262,284.91265869140625,284.95001220703125,300.95025634765625,295.783935546875,298.3764343261719,297.2383117675781,284.9124450683594,1.0,0.6643778085708618,0.405220091342926,0.405220091342926,1.0,1.0,-3.395015478134156,1.0368653535842896,2.358150005340576,0.267374724149704,0.840300977230072,0.840300977230072,0.0,232.68565368652344,239.0,69425.140625,0.0,3578.587158203125,1.0,278.1588134765625,282.9364929199219,298.7983703613281,303.3412475585937,293.1499938964844,293.1499938964844,278.45001220703125,38310.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877905547618866,1.0,0.0,0.0,3.473651170730591,3.473673820495605,8.051294457800395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.9521484375,0.0,1362.134521484375,1895.4371337890625,0.0,3196.948974609375,0.8681314587593079,1.0,0.0,3.0,1.0,0.0
17772120,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7438289523124695,0.3269959390163421,0.2993669807910919,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8778278231620789,0.5472632050514221,0.5221948027610779,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9816892743110656,0.7552706599235535,0.5285709500312805,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8232236504554749,0.446934312582016,0.4279460608959198,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6600305438041687,0.2272690385580063,1.0490069389343262,284.91265869140625,284.95001220703125,300.95025634765625,295.783935546875,298.3764343261719,297.2383117675781,284.9124450683594,1.0,0.6643778085708618,0.405220091342926,0.405220091342926,1.0,1.0,-3.395015478134156,1.0368653535842896,2.358150005340576,0.267374724149704,0.840300977230072,0.840300977230072,0.0,232.68565368652344,239.0,69425.140625,0.0,3578.587158203125,1.0,278.1588134765625,282.9364929199219,298.7983703613281,303.3412475585937,293.1499938964844,293.1499938964844,278.45001220703125,38310.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877905547618866,1.0,0.0,0.0,3.473651170730591,3.473673820495605,8.051294457800395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.9521484375,0.0,1362.134521484375,1895.4371337890625,0.0,3196.948974609375,0.8681314587593079,1.0,0.0,3.0,1.0,0.0
17772180,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7416529059410095,0.3267323076725006,0.2990829944610595,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8748770356178284,0.5464720129966736,0.521381676197052,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.980604648590088,0.7589510679244995,0.5310195684432983,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8209270238876343,0.4467292129993438,0.4277018904685974,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6582697033882141,0.2273928076028823,1.0495978593826294,284.989501953125,284.95001220703125,300.8864440917969,295.7754821777344,298.3568115234375,297.2420959472656,284.98876953125,1.0,0.6660759449005127,0.4042980372905731,0.4042980372905731,1.0,1.0,-3.3970510959625244,1.0349653959274292,2.3620858192443848,0.2649614810943603,0.9129624962806702,0.9129624962806702,0.0,235.4378204345703,242.0,68856.1171875,0.0,3599.412353515625,1.0,278.4410400390625,283.03582763671875,298.7607727050781,303.1904296875,293.1499938964844,293.1499938964844,278.1499938964844,33744.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717750310897827,1.0,0.0,0.0,3.5822551250457764,3.58227801322937,8.562612947571324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.615234375,0.0,1442.5303955078125,1895.4371337890625,0.0,3139.460693359375,0.8884456157684326,1.0,0.0,3.0,1.0,0.0
17772240,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7416529059410095,0.3267323076725006,0.2990829944610595,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8748770356178284,0.5464720129966736,0.521381676197052,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.980604648590088,0.7589510679244995,0.5310195684432983,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8209270238876343,0.4467292129993438,0.4277018904685974,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6582697033882141,0.2273928076028823,1.0495978593826294,284.989501953125,284.95001220703125,300.8864440917969,295.7754821777344,298.3568115234375,297.2420959472656,284.98876953125,1.0,0.6660759449005127,0.4042980372905731,0.4042980372905731,1.0,1.0,-3.3970510959625244,1.0349653959274292,2.3620858192443848,0.2649614810943603,0.9129624962806702,0.9129624962806702,0.0,235.4378204345703,242.0,68856.1171875,0.0,3599.412353515625,1.0,278.4410400390625,283.03582763671875,298.7607727050781,303.1904296875,293.1499938964844,293.1499938964844,278.1499938964844,33744.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717750310897827,1.0,0.0,0.0,3.5822551250457764,3.58227801322937,8.562612947571324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.615234375,0.0,1442.5303955078125,1895.4371337890625,0.0,3139.460693359375,0.8884456157684326,1.0,0.0,3.0,1.0,0.0
17772300,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7404462099075317,0.3262371122837066,0.2988910973072052,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8732734322547913,0.5456886887550354,0.5209301114082336,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.97988623380661,0.7601369619369507,0.5321335196495056,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8196679949760437,0.446315735578537,0.4275589883327484,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6573249101638794,0.2273050844669342,1.049960017204285,284.8754272460937,284.95001220703125,300.854248046875,295.77069091796875,298.3432922363281,297.23883056640625,284.8763427734375,1.0,0.6669495701789856,0.4038370251655578,0.4038370251655578,1.0,1.0,-3.3978872299194336,1.033942461013794,2.36394476890564,0.2638367712497711,0.8304144144058228,0.8304144144058228,0.0,236.9505310058593,242.0,69507.703125,0.0,3610.182861328125,1.0,278.20001220703125,282.9095153808594,298.799560546875,303.3953857421875,293.1499938964844,293.1499938964844,278.1499938964844,38643.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771034479141235,1.0,0.0,0.0,3.527106523513794,3.527129888534546,8.301000775645662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.4541015625,0.0,1419.80517578125,1895.4371337890625,0.0,3189.4296875,0.8774850368499756,1.0,0.0,3.0,1.0,0.0
17772360,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7388018369674683,0.32571542263031,0.2984538376331329,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.871190071105957,0.5448632836341858,0.5201897025108337,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.978669047355652,0.7613393664360046,0.5329430103302002,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8179726004600525,0.4458490014076233,0.4271686673164367,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.655998706817627,0.2271615713834762,1.0496593713760376,284.9138488769531,284.95001220703125,300.82183837890625,295.7655029296875,298.3295593261719,297.2352294921875,284.9141540527344,1.0,0.6677065491676331,0.4033983051776886,0.4033983051776886,1.0,1.0,-3.3966140747070312,1.0322459936141968,2.364367961883545,0.2624493539333343,0.8386206030845642,0.8386206030845642,0.0,238.7401428222656,245.0,69240.765625,0.0,3617.531494140625,1.0,278.1586608886719,282.94268798828125,298.78057861328125,303.3128356933594,293.1499938964844,293.1499938964844,278.45001220703125,38434.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780966997146606,1.0,0.0,0.0,3.459501266479492,3.459523916244507,7.985834713508666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.3359375,0.0,1348.6419677734375,1895.4371337890625,0.0,3198.7412109375,0.8652327060699463,1.0,0.0,3.0,1.0,0.0
17772420,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7367087602615356,0.3254278004169464,0.2981480360031128,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8683531284332275,0.5440474152565002,0.519353449344635,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9775946140289308,0.7649468779563904,0.535338819026947,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8157159686088562,0.4456273317337036,0.4269086420536041,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6543211340904236,0.2272763550281524,1.0502114295959473,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.3096923828125,297.2389221191406,284.98785400390625,1.0,0.6693766713142395,0.4025208353996277,0.4025208353996277,1.0,1.0,-3.398466348648072,1.0303962230682373,2.368070125579834,0.2601317167282104,0.9096654653549194,0.9096654653549194,0.0,241.49606323242188,248.0,68689.171875,0.0,3637.97119140625,1.0,278.44091796875,283.0394287109375,298.7395324707031,303.1591186523437,293.1499938964844,293.1499938964844,278.1499938964844,33766.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720278143882751,1.0,0.0,0.0,3.570518732070923,3.570541381835937,8.506597737323318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.89453125,0.0,1430.17578125,1895.4371337890625,0.0,3141.83154296875,0.8858267664909363,1.0,0.0,3.0,1.0,0.0
17772480,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7367087602615356,0.3254278004169464,0.2981480360031128,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8683531284332275,0.5440474152565002,0.519353449344635,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9775946140289308,0.7649468779563904,0.535338819026947,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8157159686088562,0.4456273317337036,0.4269086420536041,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6543211340904236,0.2272763550281524,1.0502114295959473,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.3096923828125,297.2389221191406,284.98785400390625,1.0,0.6693766713142395,0.4025208353996277,0.4025208353996277,1.0,1.0,-3.398466348648072,1.0303962230682373,2.368070125579834,0.2601317167282104,0.9096654653549194,0.9096654653549194,0.0,241.49606323242188,248.0,68689.171875,0.0,3637.97119140625,1.0,278.44091796875,283.0394287109375,298.7395324707031,303.1591186523437,293.1499938964844,293.1499938964844,278.1499938964844,33766.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720278143882751,1.0,0.0,0.0,3.570518732070923,3.570541381835937,8.506597737323318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.89453125,0.0,1430.17578125,1895.4371337890625,0.0,3141.83154296875,0.8858267664909363,1.0,0.0,3.0,1.0,0.0
17772540,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7339649200439453,0.3243966400623321,0.2975000739097595,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8648176193237305,0.5424249768257141,0.5181414484977722,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9756727814674376,0.7672642469406128,0.5372071266174316,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8128002882003784,0.4447398781776428,0.4263624548912048,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.652158796787262,0.2270389944314956,1.0502324104309082,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.2822570800781,297.23211669921875,284.9128112792969,1.0,0.6709787249565125,0.4016433954238891,0.4016433954238891,1.0,1.0,-3.3978514671325684,1.027673602104187,2.370177745819092,0.2576581239700317,0.8354572057723999,0.8354572057723999,0.0,244.79771423339844,251.0,69068.4921875,0.0,3655.662353515625,1.0,278.15899658203125,282.94586181640625,298.7557067871094,303.2773132324219,293.1499938964844,293.1499938964844,278.45001220703125,38351.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784115314483643,1.0,0.0,0.0,3.448955774307251,3.4489784240722656,7.937222790133092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.390625,0.0,1337.4149169921875,1895.4371337890625,0.0,3201.692138671875,0.862695574760437,1.0,0.0,3.0,1.0,0.0
17772600,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7339649200439453,0.3243966400623321,0.2975000739097595,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8648176193237305,0.5424249768257141,0.5181414484977722,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9756727814674376,0.7672642469406128,0.5372071266174316,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8128002882003784,0.4447398781776428,0.4263624548912048,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.652158796787262,0.2270389944314956,1.0502324104309082,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.2822570800781,297.23211669921875,284.9128112792969,1.0,0.6709787249565125,0.4016433954238891,0.4016433954238891,1.0,1.0,-3.3978514671325684,1.027673602104187,2.370177745819092,0.2576581239700317,0.8354572057723999,0.8354572057723999,0.0,244.79771423339844,251.0,69068.4921875,0.0,3655.662353515625,1.0,278.15899658203125,282.94586181640625,298.7557067871094,303.2773132324219,293.1499938964844,293.1499938964844,278.45001220703125,38351.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784115314483643,1.0,0.0,0.0,3.448955774307251,3.4489784240722656,7.937222790133092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.390625,0.0,1337.4149169921875,1895.4371337890625,0.0,3201.692138671875,0.862695574760437,1.0,0.0,3.0,1.0,0.0
17772660,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7319483160972595,0.3240836858749389,0.2971778810024261,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8621003031730652,0.5415828227996826,0.5172877907752991,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9746170043945312,0.7707913517951965,0.5395543575286865,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8105644583702087,0.4445041418075561,0.4260947108268738,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6505662798881531,0.2271446585655212,1.0507577657699585,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2621765136719,297.2356872558594,284.987060546875,1.0,0.6726229190826416,0.4008140861988067,0.4008140861988067,1.0,1.0,-3.3995635509490967,1.0258965492248535,2.373667001724243,0.2554526925086975,0.906134843826294,0.906134843826294,0.0,247.55142211914065,254.0,68493.9453125,0.0,3675.77880859375,1.0,278.4407958984375,283.0433044433594,298.7112731933594,303.1190490722656,293.1499938964844,293.1499938964844,278.1499938964844,33791.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724403381347656,1.0,0.0,0.0,3.557210683822632,3.5572335720062256,8.443305432592751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.83984375,0.0,1416.2584228515625,1895.4371337890625,0.0,3145.701171875,0.8828722238540649,1.0,0.0,3.0,1.0,0.0
17772720,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7319483160972595,0.3240836858749389,0.2971778810024261,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8621003031730652,0.5415828227996826,0.5172877907752991,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9746170043945312,0.7707913517951965,0.5395543575286865,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8105644583702087,0.4445041418075561,0.4260947108268738,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6505662798881531,0.2271446585655212,1.0507577657699585,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2621765136719,297.2356872558594,284.987060546875,1.0,0.6726229190826416,0.4008140861988067,0.4008140861988067,1.0,1.0,-3.3995635509490967,1.0258965492248535,2.373667001724243,0.2554526925086975,0.906134843826294,0.906134843826294,0.0,247.55142211914065,254.0,68493.9453125,0.0,3675.77880859375,1.0,278.4407958984375,283.0433044433594,298.7112731933594,303.1190490722656,293.1499938964844,293.1499938964844,278.1499938964844,33791.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724403381347656,1.0,0.0,0.0,3.557210683822632,3.5572335720062256,8.443305432592751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.83984375,0.0,1416.2584228515625,1895.4371337890625,0.0,3145.701171875,0.8828722238540649,1.0,0.0,3.0,1.0,0.0
17772780,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.729293942451477,0.323038786649704,0.2965143620967865,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8587149977684021,0.5399472713470459,0.5160595178604126,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9727129340171814,0.773033857345581,0.5413684844970703,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8076540231704712,0.44361412525177,0.4255423545837402,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6485093832015991,0.2269023060798645,1.050748348236084,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,298.2346496582031,297.2289428710937,284.9131164550781,1.0,0.6741988062858582,0.3999847769737243,0.3999847769737243,1.0,1.0,-3.398801326751709,1.0232524871826172,2.375548839569092,0.2530941963195801,0.8328467607498169,0.8328467607498169,0.0,250.8495330810547,257.0,68855.3125,0.0,3693.09228515625,1.0,278.1591186523437,282.95074462890625,298.7236633300781,303.23223876953125,293.1499938964844,293.1499938964844,278.45001220703125,38346.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789148926734924,1.0,0.0,0.0,3.4349794387817383,3.435001850128174,7.873023832871695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.07421875,0.0,1323.3682861328125,1895.4371337890625,0.0,3206.410400390625,0.8595964908599854,1.0,0.0,3.0,1.0,0.0
17772840,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.729293942451477,0.323038786649704,0.2965143620967865,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8587149977684021,0.5399472713470459,0.5160595178604126,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9727129340171814,0.773033857345581,0.5413684844970703,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8076540231704712,0.44361412525177,0.4255423545837402,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6485093832015991,0.2269023060798645,1.050748348236084,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,298.2346496582031,297.2289428710937,284.9131164550781,1.0,0.6741988062858582,0.3999847769737243,0.3999847769737243,1.0,1.0,-3.398801326751709,1.0232524871826172,2.375548839569092,0.2530941963195801,0.8328467607498169,0.8328467607498169,0.0,250.8495330810547,257.0,68855.3125,0.0,3693.09228515625,1.0,278.1591186523437,282.95074462890625,298.7236633300781,303.23223876953125,293.1499938964844,293.1499938964844,278.45001220703125,38346.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789148926734924,1.0,0.0,0.0,3.4349794387817383,3.435001850128174,7.873023832871695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.07421875,0.0,1323.3682861328125,1895.4371337890625,0.0,3206.410400390625,0.8595964908599854,1.0,0.0,3.0,1.0,0.0
17772900,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7281192541122437,0.3228510618209839,0.2962349355220794,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8572002649307251,0.5394864082336426,0.5154943466186523,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9719625115394592,0.7747578024864197,0.542380690574646,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.806328296661377,0.4434598982334137,0.4252940118312835,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6475838422775269,0.2269216775894165,1.050695776939392,285.0112609863281,284.95001220703125,300.5220947265625,295.6985778808594,298.22430419921875,297.2304077148437,285.010498046875,1.0,0.6749579906463623,0.399570107460022,0.399570107460022,1.0,1.0,-3.3986353874206543,1.0220098495483398,2.376625299453736,0.2518419921398163,0.9028351902961732,0.9028351902961732,0.0,252.3520965576172,257.0,68157.140625,0.0,3701.424560546875,1.0,278.396484375,283.064208984375,298.67242431640625,303.016845703125,293.1499938964844,293.1499938964844,278.45001220703125,33846.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739737868309021,1.0,0.0,0.0,3.4880990982055664,3.488121271133423,8.118409482449351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.970703125,0.0,1344.9981689453125,1895.4371337890625,0.0,3160.0830078125,0.8691664934158325,1.0,0.0,3.0,1.0,0.0
