time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7273254990577698,0.3227029740810394,0.2961706221103668,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8561010360717773,0.5390812754631042,0.515182614326477,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.971661388874054,0.7764816284179688,0.5436575412750244,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8053990006446838,0.4433702230453491,0.4252658486366272,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.646988034248352,0.2269999384880066,1.05123770236969,284.98583984375,284.95001220703125,300.48797607421875,295.6886291503906,298.2143249511719,297.232421875,284.98468017578125,1.0,0.6758168339729309,0.3991658985614776,0.3991658985614776,1.0,1.0,-3.400335788726806,1.0214364528656006,2.378899335861206,0.2508932054042816,0.9017996191978456,0.9017996191978456,0.0,253.60791015625,260.0,68280.7734375,0.0,3712.830078125,1.0,278.44140625,283.0456848144531,298.674560546875,303.0694885253906,293.1499938964844,293.1499938964844,278.1499938964844,33727.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729984760284424,1.0,0.0,0.0,3.545165538787842,3.5451881885528564,8.386222134504351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.8408203125,0.0,1403.1170654296875,1895.4371337890625,0.0,3150.935791015625,0.879863440990448,1.0,0.0,3.0,1.0,0.0
17773020,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7247404456138611,0.3216431438922882,0.2954952418804168,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.852863609790802,0.537431001663208,0.5139418244361877,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9697802662849426,0.7786425352096558,0.5454196333885193,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8025033473968506,0.4424805045127868,0.4247142970561981,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6450330018997192,0.2267524302005767,1.0512069463729858,284.91363525390625,284.95001220703125,300.4192810058594,295.6671142578125,298.1866455078125,297.22564697265625,284.9134216308594,1.0,0.6773684024810791,0.398357480764389,0.398357480764389,1.0,1.0,-3.399456739425659,1.018804907798767,2.3806517124176025,0.2485795468091964,0.8299583196640015,0.8299583196640015,0.0,256.8988037109375,263.0,68610.46875,0.0,3729.814208984375,1.0,278.1592712402344,282.9557189941406,298.6833190917969,303.17694091796875,293.1499938964844,293.1499938964844,278.45001220703125,38348.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796098828315735,1.0,0.0,0.0,3.419378757476806,3.419400930404663,7.801672836649232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.630859375,0.0,1307.8699951171875,1895.4371337890625,0.0,3212.9248046875,0.8561487793922424,1.0,0.0,3.0,1.0,0.0
17773080,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7247404456138611,0.3216431438922882,0.2954952418804168,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.852863609790802,0.537431001663208,0.5139418244361877,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9697802662849426,0.7786425352096558,0.5454196333885193,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8025033473968506,0.4424805045127868,0.4247142970561981,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6450330018997192,0.2267524302005767,1.0512069463729858,284.91363525390625,284.95001220703125,300.4192810058594,295.6671142578125,298.1866455078125,297.22564697265625,284.9134216308594,1.0,0.6773684024810791,0.398357480764389,0.398357480764389,1.0,1.0,-3.399456739425659,1.018804907798767,2.3806517124176025,0.2485795468091964,0.8299583196640015,0.8299583196640015,0.0,256.8988037109375,263.0,68610.46875,0.0,3729.814208984375,1.0,278.1592712402344,282.9557189941406,298.6833190917969,303.17694091796875,293.1499938964844,293.1499938964844,278.45001220703125,38348.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796098828315735,1.0,0.0,0.0,3.419378757476806,3.419400930404663,7.801672836649232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.630859375,0.0,1307.8699951171875,1895.4371337890625,0.0,3212.9248046875,0.8561487793922424,1.0,0.0,3.0,1.0,0.0
17773140,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.723192036151886,0.3213878273963928,0.2951730191707611,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.850871205329895,0.5367692112922668,0.5132035613059998,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9688990712165833,0.7812507152557373,0.547064483165741,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8007421493530273,0.4422983527183532,0.4244507551193237,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6438590288162231,0.2268168032169342,1.0514034032821655,284.9934387207031,284.95001220703125,300.3666687011719,295.64923095703125,298.1712646484375,297.228515625,284.9915771484375,1.0,0.6785521507263184,0.3977430760860443,0.3977430760860443,1.0,1.0,-3.400071859359741,1.0172539949417114,2.38281798362732,0.2468369752168655,0.8970114588737488,0.8970114588737488,0.0,259.0400085449219,263.0,67996.2734375,0.0,3743.754150390625,1.0,278.4282531738281,283.054931640625,298.6272277832031,302.9873962402344,293.1499938964844,293.1499938964844,278.45001220703125,33450.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737863302230835,1.0,0.0,0.0,3.512601137161255,3.5126235485076904,8.232864843193965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.029296875,0.0,1367.2509765625,1895.4371337890625,0.0,3158.3251953125,0.8724335432052612,1.0,0.0,3.0,1.0,0.0
17773200,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7228096127510071,0.3212804496288299,0.2951362729072571,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.850356936454773,0.5365368723869324,0.5130487680435181,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9687422513961792,0.7819978594779968,0.5476554036140442,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8003028631210327,0.4422292411327362,0.4244388937950134,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.643585205078125,0.2268411666154861,1.0516774654388428,284.9856262207031,284.95001220703125,300.3500061035156,295.643310546875,298.1660461425781,297.2289428710937,284.9850769042969,1.0,0.6789633631706238,0.3975490629673004,0.3975490629673004,1.0,1.0,-3.4008684158325195,1.016968846321106,2.383899450302124,0.2463953346014022,0.8979961276054382,0.8979961276054382,0.0,259.6557922363281,266.0,68017.5078125,0.0,3749.265869140625,1.0,278.4405517578125,283.0507507324219,298.6303405761719,303.0091857910156,293.1499938964844,293.1499938964844,278.75,33852.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738405108451843,1.0,0.0,0.0,3.526417016983032,3.526439428329468,8.297755584862898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.0537109375,0.0,1384.447509765625,1895.4371337890625,0.0,3158.8330078125,0.8760184645652771,1.0,0.0,3.0,1.0,0.0
17773260,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.721049964427948,0.3208769261837005,0.2949209809303283,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8480643630027771,0.5356520414352417,0.5123636722564697,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9678767323493958,0.7852900624275208,0.5500417351722717,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7983195781707764,0.44200199842453,0.4243647456169128,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.642315149307251,0.2269098609685897,1.05267596244812,285.0274658203125,284.95001220703125,300.2800598144531,295.617919921875,298.1450500488281,297.2317199707031,285.0241394042969,1.0,0.6807199120521545,0.3967567980289459,0.3967567980289459,1.0,1.0,-3.40376877784729,1.0156794786453247,2.388089179992676,0.2445197701454162,0.9842999577522278,0.9842999577522278,0.0,262.4107666015625,254.0,67739.546875,0.0,3772.33984375,1.0,278.74224853515625,283.1150817871094,298.613037109375,302.9596252441406,293.1499938964844,293.1499938964844,278.45001220703125,31599.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870749831199646,1.0,0.0,0.0,3.7068450450897217,3.706868886947632,9.168581414087384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.728515625,0.0,1563.89990234375,1895.4371337890625,0.0,3129.84423828125,0.9146106839179992,1.0,0.0,3.0,1.0,0.0
17773320,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.721049964427948,0.3208769261837005,0.2949209809303283,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8480643630027771,0.5356520414352417,0.5123636722564697,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9678767323493958,0.7852900624275208,0.5500417351722717,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7983195781707764,0.44200199842453,0.4243647456169128,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.642315149307251,0.2269098609685897,1.05267596244812,285.0274658203125,284.95001220703125,300.2800598144531,295.617919921875,298.1450500488281,297.2317199707031,285.0241394042969,1.0,0.6807199120521545,0.3967567980289459,0.3967567980289459,1.0,1.0,-3.40376877784729,1.0156794786453247,2.388089179992676,0.2445197701454162,0.9842999577522278,0.9842999577522278,0.0,262.4107666015625,254.0,67739.546875,0.0,3772.33984375,1.0,278.74224853515625,283.1150817871094,298.613037109375,302.9596252441406,293.1499938964844,293.1499938964844,278.45001220703125,31599.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870749831199646,1.0,0.0,0.0,3.7068450450897217,3.706868886947632,9.168581414087384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.728515625,0.0,1563.89990234375,1895.4371337890625,0.0,3129.84423828125,0.9146106839179992,1.0,0.0,3.0,1.0,0.0
17773380,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7213572859764099,0.3194268941879272,0.2938774824142456,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8485870361328125,0.5336934328079224,0.510837972164154,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9699732661247252,0.7861522436141968,0.5509750843048096,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7990686893463135,0.4407382607460022,0.4234457015991211,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6428992748260498,0.22625233232975,1.0504814386367798,284.8782653808594,284.95001220703125,300.2224426269531,295.5966491699219,298.1169738769531,297.2190246582031,284.8808288574219,1.0,0.6786230802536011,0.3961107730865478,0.3961107730865478,1.0,1.0,-3.3980751037597656,1.0118451118469238,2.386229991912842,0.2422096729278564,0.8688446283340454,0.8688446283340454,0.0,260.3462219238281,254.0,68374.109375,0.0,3746.5009765625,1.0,278.4641418457031,282.957275390625,298.634521484375,303.1283874511719,293.1499938964844,293.1499938964844,278.45001220703125,38403.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799784183502197,1.0,0.0,0.0,3.634296178817749,3.6343204975128174,8.813206022750819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.8076171875,0.0,1533.671142578125,1895.4371337890625,0.0,3216.37841796875,0.9030702710151672,1.0,0.0,3.0,1.0,0.0
17773440,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.721552312374115,0.3191056549549103,0.2935274541378021,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8488890528678894,0.5332461595535278,0.5103550553321838,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.970668613910675,0.7863851189613342,0.551060676574707,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7994140982627869,0.4404368698596954,0.423109620809555,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6431357264518738,0.2260713279247284,1.0495189428329468,284.88818359375,284.95001220703125,300.2093200683594,295.5917358398437,298.1107788085937,297.2164306640625,284.8894958496094,1.0,0.6778520941734314,0.3959645628929138,0.3959645628929138,1.0,1.0,-3.395614624023437,1.010577917098999,2.3850367069244385,0.2414998859167099,0.8673621416091919,0.8673621416091919,0.0,259.47772216796875,242.0,68261.578125,0.0,3735.501708984375,1.0,278.4574279785156,282.9660949707031,298.6205749511719,303.0942687988281,293.1499938964844,293.1499938964844,278.75,38322.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802754878997803,1.0,0.0,0.0,3.616990089416504,3.617014169692993,8.72947111929534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.494140625,0.0,1513.9749755859375,1895.4371337890625,0.0,3219.162353515625,0.8996601104736328,1.0,0.0,3.0,1.0,0.0
17773500,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7227529287338257,0.3185771703720093,0.2927294969558716,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8504718542098999,0.532399594783783,0.5092065334320068,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.973428189754486,0.7875854969024658,0.5515219569206238,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8011034727096558,0.4399213194847107,0.4223137497901916,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6443116664886475,0.2257311940193176,1.046998143196106,284.998046875,284.95001220703125,300.1736755371094,295.5783996582031,298.09735107421875,297.2141418457031,284.9985656738281,1.0,0.675464928150177,0.3955684304237366,0.3955684304237366,1.0,1.0,-3.389833688735962,1.0074537992477417,2.3823797702789307,0.2396201640367508,0.9390004873275756,0.9390004873275756,0.0,256.2752685546875,242.0,67320.6328125,0.0,3702.99951171875,1.0,278.7008361816406,283.0937194824219,298.5576477050781,302.85516357421875,293.1499938964844,293.1499938964844,278.75,34313.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754640221595764,1.0,0.0,0.0,3.658518314361572,3.6585421562194815,8.931075967666402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.814453125,0.0,1530.017578125,1895.4371337890625,0.0,3174.057861328125,0.9074352383613586,1.0,0.0,3.0,1.0,0.0
17773560,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7249116897583008,0.3181683123111725,0.2922010123729706,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8531578183174133,0.5316889882087708,0.5083655118942261,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9773231148719788,0.7888839840888977,0.5523226261138916,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.803882360458374,0.4395329356193542,0.4217697978019714,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6463087201118469,0.2254737019538879,1.0450018644332886,284.97967529296875,284.95001220703125,300.13787841796875,295.5648498535156,298.08526611328125,297.2135925292969,284.9781494140625,1.0,0.6727959513664246,0.3952399790287018,0.3952399790287018,1.0,1.0,-3.386093139648437,1.005211353302002,2.3808817863464355,0.2382110953330993,0.9400829672813416,0.9400829672813416,0.0,252.01698303222656,230.0,67315.875,0.0,3669.385986328125,1.0,278.7429504394531,283.0815734863281,298.55133056640625,302.8888854980469,293.1499938964844,293.1499938964844,278.45001220703125,34013.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742870688438416,1.0,0.0,0.0,3.709545135498047,3.7095694541931152,9.181943596558996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.0009765625,0.0,1585.320556640625,1895.4371337890625,0.0,3163.02099609375,0.9169777035713196,1.0,0.0,3.0,1.0,0.0
17773620,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7292475700378418,0.3165257275104522,0.2905820608139038,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8588281273841858,0.5293520092964172,0.5060421228408813,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9848808646202089,0.7899869680404663,0.553057074546814,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8096053600311279,0.4379788339138031,0.4201515316963196,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6505178213119507,0.2245041877031326,1.03960382938385,284.89532470703125,284.95001220703125,300.0657958984375,295.5372314453125,298.0528564453125,297.2010192871094,284.89630126953125,1.0,0.6665017008781433,0.3945830464363098,0.3945830464363098,1.0,1.0,-3.373805522918701,0.9990975260734558,2.3747079372406006,0.2349823266267776,0.8482591509819031,0.8482591509819031,0.0,242.8732147216797,218.0,67402.21875,0.0,3587.345458984375,1.0,278.45751953125,282.98583984375,298.55145263671875,302.96954345703125,293.1499938964844,293.1499938964844,278.75,39369.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805602192878723,1.0,0.0,0.0,3.5564935207366943,3.5565171241760254,8.439900511802989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.869140625,0.0,1456.1685791015625,1895.4371337890625,0.0,3221.830322265625,0.8874067664146423,1.0,0.0,3.0,1.0,0.0
17773680,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7292475700378418,0.3165257275104522,0.2905820608139038,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8588281273841858,0.5293520092964172,0.5060421228408813,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9848808646202089,0.7899869680404663,0.553057074546814,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8096053600311279,0.4379788339138031,0.4201515316963196,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6505178213119507,0.2245041877031326,1.03960382938385,284.89532470703125,284.95001220703125,300.0657958984375,295.5372314453125,298.0528564453125,297.2010192871094,284.89630126953125,1.0,0.6665017008781433,0.3945830464363098,0.3945830464363098,1.0,1.0,-3.373805522918701,0.9990975260734558,2.3747079372406006,0.2349823266267776,0.8482591509819031,0.8482591509819031,0.0,242.8732147216797,218.0,67402.21875,0.0,3587.345458984375,1.0,278.45751953125,282.98583984375,298.55145263671875,302.96954345703125,293.1499938964844,293.1499938964844,278.75,39369.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805602192878723,1.0,0.0,0.0,3.5564935207366943,3.5565171241760254,8.439900511802989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.869140625,0.0,1456.1685791015625,1895.4371337890625,0.0,3221.830322265625,0.8874067664146423,1.0,0.0,3.0,1.0,0.0
17773740,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7354009747505188,0.3156909346580505,0.2892729043960571,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8667782545089722,0.5278776288032532,0.5040493011474609,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9938958287239076,0.7924973964691162,0.5542802214622498,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.817082405090332,0.4371547102928161,0.418787270784378,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6563966274261475,0.2239055633544922,1.034467339515686,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.029052734375,297.2006530761719,284.9818115234375,1.0,0.6595833897590637,0.3939261436462402,0.3939261436462402,1.0,1.0,-3.36348032951355,0.9936730861663818,2.369807243347168,0.2318129539489746,0.9210342764854432,0.9210342764854432,0.0,232.02560424804688,206.0,66453.5234375,0.0,3500.69189453125,1.0,278.7416381835937,283.09820556640625,298.4892883300781,302.7695007324219,293.1499938964844,293.1499938964844,278.45001220703125,34288.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732476830482483,1.0,0.0,0.0,3.646070718765259,3.64609432220459,8.870405281413696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.9794921875,0.0,1516.01220703125,1895.4371337890625,0.0,3153.273193359375,0.9031494855880736,1.0,0.0,3.0,1.0,0.0
17773800,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7354009747505188,0.3156909346580505,0.2892729043960571,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8667782545089722,0.5278776288032532,0.5040493011474609,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9938958287239076,0.7924973964691162,0.5542802214622498,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.817082405090332,0.4371547102928161,0.418787270784378,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6563966274261475,0.2239055633544922,1.034467339515686,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.029052734375,297.2006530761719,284.9818115234375,1.0,0.6595833897590637,0.3939261436462402,0.3939261436462402,1.0,1.0,-3.36348032951355,0.9936730861663818,2.369807243347168,0.2318129539489746,0.9210342764854432,0.9210342764854432,0.0,232.02560424804688,206.0,66453.5234375,0.0,3500.69189453125,1.0,278.7416381835937,283.09820556640625,298.4892883300781,302.7695007324219,293.1499938964844,293.1499938964844,278.45001220703125,34288.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732476830482483,1.0,0.0,0.0,3.646070718765259,3.64609432220459,8.870405281413696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.9794921875,0.0,1516.01220703125,1895.4371337890625,0.0,3153.273193359375,0.9031494855880736,1.0,0.0,3.0,1.0,0.0
17773860,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7411728501319885,0.31407231092453,0.2876474559307098,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8744145631790161,0.5255445241928101,0.5016995668411255,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.7937783598899841,0.5511502623558044,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8239946365356445,0.4356215894222259,0.4171587824821472,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.662102997303009,0.222917377948761,1.0288395881652832,284.9012451171875,284.95001220703125,299.9198303222656,295.4800109863281,297.9982604980469,297.1903686523437,284.9008483886719,1.0,0.6519939303398132,0.3934448063373565,0.3934448063373565,1.0,1.0,-3.3462164402008057,0.9863414764404296,2.359874963760376,0.2286773771047592,0.8361254334449768,0.8361254334449768,0.0,221.82791137695312,194.0,66474.8359375,0.0,3402.26220703125,1.0,278.45849609375,283.0045471191406,298.4914855957031,302.8505859375,293.1499938964844,293.1499938964844,278.75,39204.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790366053581238,1.0,0.0,0.0,3.495253801345825,3.495276927947998,8.151748147611215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.787109375,0.0,1390.68408203125,1895.4371337890625,0.0,3207.55126953125,0.8736036419868469,1.0,0.0,3.0,1.0,0.0
17773920,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7411728501319885,0.31407231092453,0.2876474559307098,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8744145631790161,0.5255445241928101,0.5016995668411255,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.7937783598899841,0.5511502623558044,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8239946365356445,0.4356215894222259,0.4171587824821472,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.662102997303009,0.222917377948761,1.0288395881652832,284.9012451171875,284.95001220703125,299.9198303222656,295.4800109863281,297.9982604980469,297.1903686523437,284.9008483886719,1.0,0.6519939303398132,0.3934448063373565,0.3934448063373565,1.0,1.0,-3.3462164402008057,0.9863414764404296,2.359874963760376,0.2286773771047592,0.8361254334449768,0.8361254334449768,0.0,221.82791137695312,194.0,66474.8359375,0.0,3402.26220703125,1.0,278.45849609375,283.0045471191406,298.4914855957031,302.8505859375,293.1499938964844,293.1499938964844,278.75,39204.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790366053581238,1.0,0.0,0.0,3.495253801345825,3.495276927947998,8.151748147611215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.787109375,0.0,1390.68408203125,1895.4371337890625,0.0,3207.55126953125,0.8736036419868469,1.0,0.0,3.0,1.0,0.0
17773980,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7467823624610901,0.3130901753902435,0.2863290011882782,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8817088603973389,0.5238834023475647,0.4996695518493652,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9990000128746032,0.7989757061004639,0.5356857776641846,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8304776549339294,0.4346413314342499,0.4157829582691192,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6675218343734741,0.2221979945898056,1.023684024810791,284.9722900390625,284.95001220703125,299.8460998535156,295.4504699707031,297.98260498046875,297.2022399902344,284.9712829589844,1.0,0.6430323719978333,0.3929634988307953,0.3929634988307953,1.0,1.0,-3.3157575130462646,0.9745249152183532,2.3412325382232666,0.2236998230218887,0.8957152366638184,0.8957152366638184,0.0,212.2401733398437,182.0,65221.60546875,0.0,3278.4638671875,1.0,278.7410888671875,283.1075744628906,298.4273376464844,302.6354064941406,293.1499938964844,293.1499938964844,279.04998779296875,34728.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711480498313904,1.0,0.0,0.0,3.57017469406128,3.570197820663452,8.50495950999175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.4609375,0.0,1436.854736328125,1895.4371337890625,0.0,3133.579833984375,0.8863641023635864,1.0,0.0,3.0,1.0,0.0
17774040,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7467823624610901,0.3130901753902435,0.2863290011882782,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8817088603973389,0.5238834023475647,0.4996695518493652,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9990000128746032,0.7989757061004639,0.5356857776641846,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8304776549339294,0.4346413314342499,0.4157829582691192,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6675218343734741,0.2221979945898056,1.023684024810791,284.9722900390625,284.95001220703125,299.8460998535156,295.4504699707031,297.98260498046875,297.2022399902344,284.9712829589844,1.0,0.6430323719978333,0.3929634988307953,0.3929634988307953,1.0,1.0,-3.3157575130462646,0.9745249152183532,2.3412325382232666,0.2236998230218887,0.8957152366638184,0.8957152366638184,0.0,212.2401733398437,182.0,65221.60546875,0.0,3278.4638671875,1.0,278.7410888671875,283.1075744628906,298.4273376464844,302.6354064941406,293.1499938964844,293.1499938964844,279.04998779296875,34728.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711480498313904,1.0,0.0,0.0,3.57017469406128,3.570197820663452,8.50495950999175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.4609375,0.0,1436.854736328125,1895.4371337890625,0.0,3133.579833984375,0.8863641023635864,1.0,0.0,3.0,1.0,0.0
17774100,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7501470446586609,0.3126833140850067,0.2857310175895691,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8860253095626831,0.523147702217102,0.4987276494503021,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.8026553392410278,0.5270845890045166,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8342865705490112,0.434239774942398,0.4151642322540283,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.6707883477210999,0.2219207435846328,1.0213916301727295,285.05303955078125,284.95001220703125,299.80908203125,295.4354858398437,297.9786682128906,297.21368408203125,285.052734375,1.0,0.638271689414978,0.3927228450775146,0.3927228450775146,1.0,1.0,-3.3000614643096924,0.9684576392173768,2.33160400390625,0.2211531996726989,0.970346987247467,0.970346987247467,0.0,207.0789337158203,182.0,64296.21484375,0.0,3214.244384765625,1.0,278.9980163574219,283.2117004394531,298.3944091796875,302.47076416015625,293.1499938964844,293.1499938964844,279.04998779296875,32189.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660569190979004,1.0,0.0,0.0,3.643779993057251,3.643803358078003,8.859263402882789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.3662109375,0.0,1497.79736328125,1895.4371337890625,0.0,3085.82080078125,0.9023134112358092,1.0,0.0,3.0,1.0,0.0
17774160,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7539578080177307,0.3122438490390777,0.2852182686328888,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8908458948135376,0.5223771333694458,0.4978854656219482,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.8066990375518799,0.5179268717765808,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8385400772094727,0.4338163435459137,0.4146330952644348,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6744818091392517,0.2216614186763763,1.0194177627563477,285.0118713378906,284.95001220703125,299.77197265625,295.4203491210937,297.97613525390625,297.22674560546875,285.00811767578125,1.0,0.633384108543396,0.3926643431186676,0.3926643431186676,1.0,1.0,-3.2844083309173584,0.9628866910934448,2.321521520614624,0.2190999537706375,0.9711487889289856,0.9711487889289856,0.0,201.71310424804688,170.0,64302.0625,0.0,3149.527099609375,1.0,279.0422668457031,283.1778259277344,298.4022521972656,302.5361328125,293.1499938964844,293.1499938964844,278.75,32381.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652881383895874,1.0,0.0,0.0,3.720669746398926,3.720693826675415,9.237098197445448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.115234375,0.0,1585.623046875,1895.4371337890625,0.0,3078.608642578125,0.91828590631485,1.0,0.0,3.0,1.0,0.0
17774220,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.761055052280426,0.3103147447109222,0.2833884954452514,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9000059366226196,0.5196261405944824,0.4952439069747925,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.8139129281044006,0.5000621676445007,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.846691906452179,0.4318987131118774,0.412746250629425,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6815274357795715,0.2205540239810943,1.013534665107727,284.8800048828125,284.95001220703125,299.69744873046875,295.38970947265625,297.9618835449219,297.23992919921875,284.8813171386719,1.0,0.6230352520942688,0.3925473690032959,0.3925473690032959,1.0,1.0,-3.2482144832611084,0.9501174688339232,2.2980968952178955,0.214529275894165,0.8495348691940308,0.8495348691940308,0.0,191.25489807128903,173.0,64226.04296875,0.0,3012.849609375,1.0,278.7572631835937,283.04510498046875,298.4073181152344,302.6250915527344,293.1499938964844,293.1499938964844,279.04998779296875,39556.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727715611457825,1.0,0.0,0.0,3.578117609024048,3.578141450881958,8.542844511794101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.830078125,0.0,1480.7403564453125,1895.4371337890625,0.0,3148.8076171875,0.892108142375946,1.0,0.0,3.0,1.0,0.0
17774280,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.761055052280426,0.3103147447109222,0.2833884954452514,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9000059366226196,0.5196261405944824,0.4952439069747925,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.8139129281044006,0.5000621676445007,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.846691906452179,0.4318987131118774,0.412746250629425,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6815274357795715,0.2205540239810943,1.013534665107727,284.8800048828125,284.95001220703125,299.69744873046875,295.38970947265625,297.9618835449219,297.23992919921875,284.8813171386719,1.0,0.6230352520942688,0.3925473690032959,0.3925473690032959,1.0,1.0,-3.2482144832611084,0.9501174688339232,2.2980968952178955,0.214529275894165,0.8495348691940308,0.8495348691940308,0.0,191.25489807128903,173.0,64226.04296875,0.0,3012.849609375,1.0,278.7572631835937,283.04510498046875,298.4073181152344,302.6250915527344,293.1499938964844,293.1499938964844,279.04998779296875,39556.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727715611457825,1.0,0.0,0.0,3.578117609024048,3.578141450881958,8.542844511794101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.830078125,0.0,1480.7403564453125,1895.4371337890625,0.0,3148.8076171875,0.892108142375946,1.0,0.0,3.0,1.0,0.0
17774340,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7645335793495178,0.309466153383255,0.282233327627182,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9043996930122375,0.5181285738945007,0.4933963716030121,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.8211615681648254,0.4912120699882507,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8506956100463867,0.430941641330719,0.4114415943622589,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6848804950714111,0.2199601531028747,1.0094208717346191,284.9791564941406,284.95001220703125,299.6346130371094,295.3635559082031,297.9582214355469,297.2622375488281,284.9779052734375,1.0,0.617893397808075,0.3924491107463836,0.3924491107463836,1.0,1.0,-3.227422952651977,0.9427070021629332,2.2847158908843994,0.2114996314048767,0.9198799729347228,0.9198799729347228,0.0,186.057861328125,173.0,63123.22265625,0.0,2940.079833984375,1.0,279.03533935546875,283.1679992675781,298.3337097167969,302.392822265625,293.1499938964844,293.1499938964844,279.04998779296875,34335.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646435141563416,1.0,0.0,0.0,3.650272846221924,3.650296449661255,8.890863227861701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.1181640625,0.0,1521.015625,1895.4371337890625,0.0,3072.5615234375,0.9039646983146667,1.0,0.0,3.0,1.0,0.0
17774400,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7650260925292969,0.3092959225177765,0.282082736492157,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9050127863883972,0.517841100692749,0.4931275546550751,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8224288821220398,0.4900002777576446,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8512585759162903,0.4307631552219391,0.4112684428691864,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.685351550579071,0.2198556065559387,1.008876085281372,284.9744873046875,284.95001220703125,299.62261962890625,295.3585510253906,297.9570007324219,297.2657165527344,284.9736633300781,1.0,0.6171720027923584,0.3924303948879242,0.3924303948879242,1.0,1.0,-3.2245969772338867,0.9416830539703368,2.28291392326355,0.2110960483551025,0.9196180105209352,0.9196180105209352,0.0,185.3549652099609,176.0,63083.07421875,0.0,2930.272216796875,1.0,279.041748046875,283.1658020019531,298.3345642089844,302.400390625,293.1499938964844,293.1499938964844,278.75,34533.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864364743232727,1.0,0.0,0.0,3.656041145324707,3.656064987182617,8.918985372474708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.3125,0.0,1528.9124755859375,1895.4371337890625,0.0,3069.9462890625,0.9055172204971312,1.0,0.0,3.0,1.0,0.0
17774460,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7656072378158569,0.3075761198997497,0.2806362509727478,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.905928373336792,0.5153196454048157,0.4908775091171264,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.82851243019104,0.4863772392272949,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8522651195526123,0.4290170967578888,0.4097217619419098,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.68608158826828,0.2188168913125991,1.0044134855270386,284.90020751953125,284.95001220703125,299.5475158691406,295.3269348144531,297.93865966796875,297.2716064453125,284.9005432128906,1.0,0.6139105558395386,0.3925241827964782,0.3925241827964782,1.0,1.0,-3.208566904067993,0.9364060163497924,2.2721610069274902,0.2093947827816009,0.8349660038948059,0.8349660038948059,0.0,182.94534301757807,179.0,63115.91796875,0.0,2883.56787109375,1.0,278.75848388671875,283.08026123046875,298.3365173339844,302.4738464355469,293.1499938964844,293.1499938964844,279.04998779296875,39463.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698777556419373,1.0,0.0,0.0,3.490335464477539,3.490358591079712,8.128822628350463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.2763671875,0.0,1387.4638671875,1895.4371337890625,0.0,3121.6640625,0.8729200959205627,1.0,0.0,3.0,1.0,0.0
17774520,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7656072378158569,0.3075761198997497,0.2806362509727478,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.905928373336792,0.5153196454048157,0.4908775091171264,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.82851243019104,0.4863772392272949,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8522651195526123,0.4290170967578888,0.4097217619419098,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.68608158826828,0.2188168913125991,1.0044134855270386,284.90020751953125,284.95001220703125,299.5475158691406,295.3269348144531,297.93865966796875,297.2716064453125,284.9005432128906,1.0,0.6139105558395386,0.3925241827964782,0.3925241827964782,1.0,1.0,-3.208566904067993,0.9364060163497924,2.2721610069274902,0.2093947827816009,0.8349660038948059,0.8349660038948059,0.0,182.94534301757807,179.0,63115.91796875,0.0,2883.56787109375,1.0,278.75848388671875,283.08026123046875,298.3365173339844,302.4738464355469,293.1499938964844,293.1499938964844,279.04998779296875,39463.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698777556419373,1.0,0.0,0.0,3.490335464477539,3.490358591079712,8.128822628350463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.2763671875,0.0,1387.4638671875,1895.4371337890625,0.0,3121.6640625,0.8729200959205627,1.0,0.0,3.0,1.0,0.0
17774580,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7648777365684509,0.3065145313739776,0.279554009437561,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9050506949424744,0.5135496854782104,0.4890499711036682,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8344681859016418,0.4858908355236053,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8517402410507202,0.4279216229915619,0.4085335731506347,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6853970289230347,0.2180550545454025,1.0006014108657837,284.98602294921875,284.95001220703125,299.4722595214844,295.2948913574219,297.92340087890625,297.281494140625,284.9851989746094,1.0,0.6123497486114502,0.3926179409027099,0.3926179409027099,1.0,1.0,-3.1984634399414062,0.9331874847412108,2.265275955200196,0.2083769291639328,0.9091671109199524,0.9091671109199524,0.0,182.28668212890625,182.0,62266.68359375,0.0,2859.04345703125,1.0,279.0411071777344,283.1895446777344,298.2722473144531,302.2801513671875,293.1499938964844,293.1499938964844,278.75,34097.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618724942207336,1.0,0.0,0.0,3.5877668857574463,3.587790012359619,8.588983178015042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.451171875,0.0,1451.0323486328125,1895.4371337890625,0.0,3046.567626953125,0.8899357914924622,1.0,0.0,3.0,1.0,0.0
17774640,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7648777365684509,0.3065145313739776,0.279554009437561,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9050506949424744,0.5135496854782104,0.4890499711036682,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8344681859016418,0.4858908355236053,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8517402410507202,0.4279216229915619,0.4085335731506347,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6853970289230347,0.2180550545454025,1.0006014108657837,284.98602294921875,284.95001220703125,299.4722595214844,295.2948913574219,297.92340087890625,297.281494140625,284.9851989746094,1.0,0.6123497486114502,0.3926179409027099,0.3926179409027099,1.0,1.0,-3.1984634399414062,0.9331874847412108,2.265275955200196,0.2083769291639328,0.9091671109199524,0.9091671109199524,0.0,182.28668212890625,182.0,62266.68359375,0.0,2859.04345703125,1.0,279.0411071777344,283.1895446777344,298.2722473144531,302.2801513671875,293.1499938964844,293.1499938964844,278.75,34097.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618724942207336,1.0,0.0,0.0,3.5877668857574463,3.587790012359619,8.588983178015042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.451171875,0.0,1451.0323486328125,1895.4371337890625,0.0,3046.567626953125,0.8899357914924622,1.0,0.0,3.0,1.0,0.0
17774700,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7638792395591736,0.3055995404720306,0.2789498269557953,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9038628339767456,0.5122590661048889,0.4880851209163666,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.8365404605865479,0.4867502748966217,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8508433103561401,0.4270494282245636,0.4079236984252929,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.684498131275177,0.2174907475709915,0.9986848831176758,284.8680114746094,284.95001220703125,299.4345397949219,295.2787170410156,297.9099426269531,297.2782287597656,284.8680419921875,1.0,0.6120167970657349,0.3926648199558258,0.3926648199558258,1.0,1.0,-3.1945743560791016,0.9319738745689392,2.2626004219055176,0.2080730348825454,0.8227143287658691,0.8227143287658691,0.0,182.5359039306641,182.0,62805.24609375,0.0,2852.3759765625,1.0,278.7999572753906,283.06109619140625,298.3060302734375,302.4661865234375,293.1499938964844,293.1499938964844,278.75,39206.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673617243766785,1.0,0.0,0.0,3.522850751876831,3.522874116897583,8.280981091957074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.4375,0.0,1419.412353515625,1895.4371337890625,0.0,3098.0615234375,0.8767635822296143,1.0,0.0,3.0,1.0,0.0
17774760,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7621517181396484,0.3046320080757141,0.2780907154083252,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.901884913444519,0.5108943581581116,0.4868166446685791,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.8383005857467651,0.4885785579681396,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8492305874824524,0.426096647977829,0.4070515036582947,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.682930588722229,0.2168386280536651,0.9960015416145324,284.9084777832031,284.95001220703125,299.3968200683594,295.262451171875,297.8947448730469,297.2727966308594,284.9091491699219,1.0,0.6118248105049133,0.3925660848617553,0.3925660848617553,1.0,1.0,-3.189939260482788,0.9301274418830872,2.2598116397857666,0.2072829157114029,0.8296531438827515,0.8296531438827515,0.0,183.21739196777344,185.0,62417.36328125,0.0,2846.54443359375,1.0,278.7587280273437,283.0997009277344,298.2767028808594,302.3680114746094,293.1499938964844,293.1499938964844,279.04998779296875,39148.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683538436889648,1.0,0.0,0.0,3.4364993572235107,3.4365220069885254,7.87999283602403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.3310546875,0.0,1330.538330078125,1895.4371337890625,0.0,3107.36865234375,0.8608636260032654,1.0,0.0,3.0,1.0,0.0
