time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7591658234596252,0.3033528923988342,0.2768948078155517,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8982982039451599,0.5089094638824463,0.4848776757717132,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.8423778414726257,0.4923081994056701,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8463360071182251,0.4248506128787994,0.4058119654655456,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6800054311752319,0.2158430069684982,0.9915623068809508,284.9859619140625,284.95001220703125,299.32135009765625,295.2296447753906,297.87115478515625,297.271484375,284.9850769042969,1.0,0.6119493842124939,0.3923685848712921,0.3923685848712921,1.0,1.0,-3.183821678161621,0.9274739623069764,2.25634765625,0.2059821188449859,0.9004939198493958,0.9004939198493958,0.0,184.7546539306641,188.0,61667.41015625,0.0,2842.337646484375,1.0,279.0407409667969,283.199462890625,298.2099304199219,302.1792297363281,293.1499938964844,293.1499938964844,279.3500061035156,33925.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609415292739868,1.0,0.0,0.0,3.54439115524292,3.5444138050079346,8.382558576158772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.7099609375,0.0,1403.7431640625,1895.4371337890625,0.0,3037.8359375,0.8800438046455383,1.0,0.0,3.0,1.0,0.0
17774880,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7591658234596252,0.3033528923988342,0.2768948078155517,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8982982039451599,0.5089094638824463,0.4848776757717132,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.8423778414726257,0.4923081994056701,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8463360071182251,0.4248506128787994,0.4058119654655456,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6800054311752319,0.2158430069684982,0.9915623068809508,284.9859619140625,284.95001220703125,299.32135009765625,295.2296447753906,297.87115478515625,297.271484375,284.9850769042969,1.0,0.6119493842124939,0.3923685848712921,0.3923685848712921,1.0,1.0,-3.183821678161621,0.9274739623069764,2.25634765625,0.2059821188449859,0.9004939198493958,0.9004939198493958,0.0,184.7546539306641,188.0,61667.41015625,0.0,2842.337646484375,1.0,279.0407409667969,283.199462890625,298.2099304199219,302.1792297363281,293.1499938964844,293.1499938964844,279.3500061035156,33925.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609415292739868,1.0,0.0,0.0,3.54439115524292,3.5444138050079346,8.382558576158772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.7099609375,0.0,1403.7431640625,1895.4371337890625,0.0,3037.8359375,0.8800438046455383,1.0,0.0,3.0,1.0,0.0
17774940,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7560784220695496,0.3021253943443298,0.2758763432502746,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8945204019546509,0.5070290565490723,0.4831896424293518,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.8462026119232178,0.4966486692428589,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.843333899974823,0.423752099275589,0.404844731092453,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.676973819732666,0.2149183899164199,0.9877834916114808,285.03662109375,284.95001220703125,299.2458190917969,295.196533203125,297.8471984863281,297.2694702148437,285.0329284667969,1.0,0.612592339515686,0.3921711146831512,0.3921711146831512,1.0,1.0,-3.1800782680511475,0.925637423992157,2.254441022872925,0.2050074338912964,0.9958320260047911,0.9958320260047911,0.0,186.7042236328125,191.0,61188.97265625,0.0,2845.24267578125,1.0,279.3424377441406,283.2720947265625,298.18524169921875,302.1095886230469,293.1499938964844,293.1499938964844,279.04998779296875,31463.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856349766254425,1.0,0.0,0.0,3.7265658378601074,3.7265896797180176,9.266396432394686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.1162109375,0.0,1585.3760986328125,1895.4371337890625,0.0,2994.775634765625,0.919000506401062,1.0,0.0,3.0,1.0,0.0
17775000,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7560784220695496,0.3021253943443298,0.2758763432502746,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8945204019546509,0.5070290565490723,0.4831896424293518,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.8462026119232178,0.4966486692428589,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.843333899974823,0.423752099275589,0.404844731092453,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.676973819732666,0.2149183899164199,0.9877834916114808,285.03662109375,284.95001220703125,299.2458190917969,295.196533203125,297.8471984863281,297.2694702148437,285.0329284667969,1.0,0.612592339515686,0.3921711146831512,0.3921711146831512,1.0,1.0,-3.1800782680511475,0.925637423992157,2.254441022872925,0.2050074338912964,0.9958320260047911,0.9958320260047911,0.0,186.7042236328125,191.0,61188.97265625,0.0,2845.24267578125,1.0,279.3424377441406,283.2720947265625,298.18524169921875,302.1095886230469,293.1499938964844,293.1499938964844,279.04998779296875,31463.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856349766254425,1.0,0.0,0.0,3.7265658378601074,3.7265896797180176,9.266396432394686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.1162109375,0.0,1585.3760986328125,1895.4371337890625,0.0,2994.775634765625,0.919000506401062,1.0,0.0,3.0,1.0,0.0
17775060,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7534844279289246,0.3006822764873504,0.274940550327301,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8914303183555603,0.5051030516624451,0.4817967712879181,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.8471931219100952,0.5002334713935852,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8408387899398804,0.4224230349063873,0.4039658308029175,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6745134592056274,0.2139729261398315,0.9847235083580016,284.86572265625,284.95001220703125,299.1993103027344,295.1759948730469,297.8234558105469,297.2557678222656,284.8651123046875,1.0,0.6130864024162292,0.3920278549194336,0.3920278549194336,1.0,1.0,-3.176858425140381,0.9241304397583008,2.25272798538208,0.2043115049600601,0.8783591985702515,0.8783591985702515,0.0,188.326904296875,191.0,62038.1875,0.0,2847.43310546875,1.0,279.08013916015625,283.09161376953125,298.22247314453125,302.314697265625,293.1499938964844,293.1499938964844,279.04998779296875,37230.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865222156047821,1.0,0.0,0.0,3.697609424591065,3.697633981704712,9.12295092803106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.1494140625,0.0,1596.107666015625,1895.4371337890625,0.0,3077.9892578125,0.9149465560913086,1.0,0.0,3.0,1.0,0.0
17775120,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7514021992683411,0.2997100949287414,0.2741057276725769,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8889920115470886,0.5037990212440491,0.480619728565216,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.8475428223609924,0.5030127167701721,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8388323783874512,0.4214818477630615,0.4031403660774231,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6725375652313232,0.2132801115512848,0.9819912314414978,284.88140869140625,284.95001220703125,299.1703491210937,295.16314697265625,297.8075866699219,297.24560546875,284.8835144042969,1.0,0.6133450269699097,0.3919386565685272,0.3919386565685272,1.0,1.0,-3.173504590988159,0.92272686958313,2.2507777214050293,0.2036896049976349,0.8689543008804321,0.8689543008804321,0.0,189.5559997558593,194.0,61732.078125,0.0,2847.2138671875,1.0,279.0570678710937,283.1105041503906,298.1952819824219,302.2430114746094,293.1499938964844,293.1499938964844,279.3500061035156,38585.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866856575012207,1.0,0.0,0.0,3.637211322784424,3.637235641479492,8.827350370665954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.8564453125,0.0,1538.267578125,1895.4371337890625,0.0,3093.322021484375,0.9042487144470216,1.0,0.0,3.0,1.0,0.0
17775180,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7470956444740295,0.2980981171131134,0.2725557088851928,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8837569355964661,0.5014217495918274,0.4782472550868988,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.8496487736701965,0.5092445611953735,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8345704674720764,0.4199088513851166,0.4015499353408813,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6681600213050842,0.2118951678276062,0.9758225679397584,284.9862365722656,284.95001220703125,299.094970703125,295.1295166015625,297.7776794433594,297.2352294921875,284.9844665527344,1.0,0.6141089200973511,0.3917061984539032,0.3917061984539032,1.0,1.0,-3.166947603225708,0.9198282957077026,2.247119188308716,0.2022418230772018,0.9515806436538696,0.9515806436538696,0.0,192.37527465820312,197.0,60806.5703125,0.0,2849.0361328125,1.0,279.34307861328125,283.2353210449219,298.11346435546875,302.0297546386719,293.1499938964844,293.1499938964844,279.04998779296875,33808.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600361943244934,1.0,0.0,0.0,3.735517740249634,3.735542297363281,9.3109696308602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.9619140625,0.0,1613.63037109375,1895.4371337890625,0.0,3029.34423828125,0.922646462917328,1.0,0.0,3.0,1.0,0.0
17775240,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7470956444740295,0.2980981171131134,0.2725557088851928,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8837569355964661,0.5014217495918274,0.4782472550868988,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.8496487736701965,0.5092445611953735,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8345704674720764,0.4199088513851166,0.4015499353408813,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6681600213050842,0.2118951678276062,0.9758225679397584,284.9862365722656,284.95001220703125,299.094970703125,295.1295166015625,297.7776794433594,297.2352294921875,284.9844665527344,1.0,0.6141089200973511,0.3917061984539032,0.3917061984539032,1.0,1.0,-3.166947603225708,0.9198282957077026,2.247119188308716,0.2022418230772018,0.9515806436538696,0.9515806436538696,0.0,192.37527465820312,197.0,60806.5703125,0.0,2849.0361328125,1.0,279.34307861328125,283.2353210449219,298.11346435546875,302.0297546386719,293.1499938964844,293.1499938964844,279.04998779296875,33808.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600361943244934,1.0,0.0,0.0,3.735517740249634,3.735542297363281,9.3109696308602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.9619140625,0.0,1613.63037109375,1895.4371337890625,0.0,3029.34423828125,0.922646462917328,1.0,0.0,3.0,1.0,0.0
17775300,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7450095415115356,0.2969697415828705,0.271806001663208,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8812099695205688,0.4998915493488312,0.4771058559417724,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9990000128746032,0.8500543832778931,0.5123459696769714,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8325164914131165,0.4188525378704071,0.4008143842220306,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.6660482883453369,0.2110618650913238,0.9728917479515076,284.8543395996094,284.95001220703125,299.05731201171875,295.11260986328125,297.759033203125,297.224853515625,284.8519592285156,1.0,0.6145347356796265,0.3915899693965912,0.3915899693965912,1.0,1.0,-3.1639976501464844,0.9184887409210204,2.245508909225464,0.2016207873821258,0.854174017906189,0.854174017906189,0.0,193.80926513671875,197.0,61487.44140625,0.0,2850.74072265625,1.0,279.0960693359375,283.0908203125,298.14605712890625,302.2183837890625,293.1499938964844,293.1499938964844,279.04998779296875,38536.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866100013256073,1.0,0.0,0.0,3.682625770568848,3.682650566101074,9.0491647597446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.6279296875,0.0,1588.922119140625,1895.4371337890625,0.0,3086.224609375,0.9119571447372437,1.0,0.0,3.0,1.0,0.0
17775360,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7424699068069458,0.2957537472248077,0.2707721889019012,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8781761527061462,0.498246967792511,0.4756270349025726,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.850200891494751,0.5159628987312317,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8300344944000244,0.4176817238330841,0.3997873961925506,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6635395884513855,0.2101328670978546,0.9691580533981324,284.888916015625,284.95001220703125,299.0197448730469,295.0956726074219,297.7392883300781,297.2127990722656,284.8908996582031,1.0,0.6148947477340698,0.391500324010849,0.391500324010849,1.0,1.0,-3.1596028804779053,0.916720986366272,2.242882013320923,0.2008742541074752,0.8500282168388367,0.8500282168388367,0.0,195.4525756835937,200.0,60988.54296875,0.0,2850.614013671875,1.0,279.0574645996094,283.12939453125,298.1138916015625,302.1137390136719,293.1499938964844,293.1499938964844,279.3500061035156,39718.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674183487892151,1.0,0.0,0.0,3.577563524246216,3.577587366104126,8.540199019080319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.955078125,0.0,1481.334716796875,1895.4371337890625,0.0,3098.59228515625,0.8923564553260803,1.0,0.0,3.0,1.0,0.0
17775420,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7384750247001648,0.2941786646842956,0.2693041563034057,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8732448220252991,0.4959135353565216,0.4733501076698303,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.8517143726348877,0.5221063494682312,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8260346055030823,0.4161784648895263,0.39830482006073,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6593629717826843,0.2087077349424362,0.9628563523292542,284.98895263671875,284.95001220703125,298.9447021484375,295.0616760253906,297.7106018066406,297.20379638671875,284.9878845214844,1.0,0.6156926155090332,0.3913210034370422,0.3913210034370422,1.0,1.0,-3.153123378753662,0.9139965772628784,2.239126682281494,0.1995891630649566,0.932328462600708,0.932328462600708,0.0,198.3103790283203,203.0,60083.37109375,0.0,2852.766357421875,1.0,279.3418273925781,283.2500915527344,298.0394897460937,301.9073181152344,293.1499938964844,293.1499938964844,279.04998779296875,34049.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592886328697205,1.0,0.0,0.0,3.674991607666016,3.675015687942505,9.011685051518724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.1953125,0.0,1546.457275390625,1895.4371337890625,0.0,3022.33349609375,0.9094784259796144,1.0,0.0,3.0,1.0,0.0
17775480,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7384750247001648,0.2941786646842956,0.2693041563034057,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8732448220252991,0.4959135353565216,0.4733501076698303,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.8517143726348877,0.5221063494682312,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8260346055030823,0.4161784648895263,0.39830482006073,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6593629717826843,0.2087077349424362,0.9628563523292542,284.98895263671875,284.95001220703125,298.9447021484375,295.0616760253906,297.7106018066406,297.20379638671875,284.9878845214844,1.0,0.6156926155090332,0.3913210034370422,0.3913210034370422,1.0,1.0,-3.153123378753662,0.9139965772628784,2.239126682281494,0.1995891630649566,0.932328462600708,0.932328462600708,0.0,198.3103790283203,203.0,60083.37109375,0.0,2852.766357421875,1.0,279.3418273925781,283.2500915527344,298.0394897460937,301.9073181152344,293.1499938964844,293.1499938964844,279.04998779296875,34049.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592886328697205,1.0,0.0,0.0,3.674991607666016,3.675015687942505,9.011685051518724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.1953125,0.0,1546.457275390625,1895.4371337890625,0.0,3022.33349609375,0.9094784259796144,1.0,0.0,3.0,1.0,0.0
17775540,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.734423816204071,0.2920007407665252,0.2676717936992645,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8683382272720337,0.4929655790328979,0.4709468781948089,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.8515880107879639,0.5282373428344727,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8220143914222717,0.4141317903995514,0.3967151641845703,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6552956700325012,0.2070429623126983,0.956587851047516,284.8945007324219,284.95001220703125,298.8759460449219,295.0302734375,297.67584228515625,297.1836853027344,284.8969421386719,1.0,0.6164225339889526,0.3911560475826263,0.3911560475826263,1.0,1.0,-3.1461997032165527,0.9111528992652892,2.235046625137329,0.198389321565628,0.8406840562820435,0.8406840562820435,0.0,201.18655395507807,203.0,60275.41015625,0.0,2854.084716796875,1.0,279.0602722167969,283.1466979980469,298.0498046875,302.00787353515625,293.1499938964844,293.1499938964844,279.04998779296875,39896.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663142919540405,1.0,0.0,0.0,3.5232391357421875,3.5232627391815186,8.282806902570883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.912109375,0.0,1424.803466796875,1895.4371337890625,0.0,3088.235107421875,0.8805758357048035,1.0,0.0,3.0,1.0,0.0
17775600,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7340409159660339,0.2918234169483185,0.2675080597400665,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8678795695304871,0.492719829082489,0.4707105159759521,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.851578950881958,0.5288064479827881,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.821632444858551,0.4139605462551117,0.3965519070625305,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.654913604259491,0.2068972289562225,0.9559649229049684,284.8988647460937,284.95001220703125,298.8699645996094,295.0275573730469,297.6730041503906,297.1821594238281,284.90020751953125,1.0,0.6164774894714355,0.3911417126655578,0.3911417126655578,1.0,1.0,-3.1454575061798096,0.9108577966690063,2.2345995903015137,0.1982613056898117,0.8407360911369324,0.8407360911369324,0.0,201.450912475586,206.0,60243.265625,0.0,2853.989990234375,1.0,279.0577392578125,283.14990234375,298.0433959960937,301.9938049316406,293.1499938964844,293.1499938964844,279.3500061035156,39565.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662302494049072,1.0,0.0,0.0,3.517336130142212,3.517359495162964,8.255075840679638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.9296875,0.0,1416.2296142578125,1895.4371337890625,0.0,3087.44677734375,0.8790056109428406,1.0,0.0,3.0,1.0,0.0
17775660,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7301393747329712,0.2901637256145477,0.2659879028797149,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.863097071647644,0.4902769327163696,0.4683608710765838,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.8523010611534119,0.5349696278572083,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8176600933074951,0.4123817980289459,0.3950275182723999,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6508604288101196,0.2053834646940231,0.9493494629859924,284.9891357421875,284.95001220703125,298.7955322265625,294.99334716796875,297.6440124511719,297.1723022460937,284.988037109375,1.0,0.6172455549240112,0.3910174667835235,0.3910174667835235,1.0,1.0,-3.138424634933472,0.9080896377563475,2.230334997177124,0.1970616281032562,0.9191041588783264,0.9191041588783264,0.0,204.37510681152344,209.0,59380.5859375,0.0,2855.332275390625,1.0,279.34136962890625,283.2616882324219,297.9705810546875,301.79296875,293.1499938964844,293.1499938964844,279.04998779296875,33954.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580284714698792,1.0,0.0,0.0,3.620843410491944,3.6208667755126953,8.74808108619618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.2587890625,0.0,1485.7886962890625,1895.4371337890625,0.0,3010.515869140625,0.8972251415252686,1.0,0.0,3.0,1.0,0.0
17775720,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7301393747329712,0.2901637256145477,0.2659879028797149,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.863097071647644,0.4902769327163696,0.4683608710765838,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.8523010611534119,0.5349696278572083,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8176600933074951,0.4123817980289459,0.3950275182723999,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6508604288101196,0.2053834646940231,0.9493494629859924,284.9891357421875,284.95001220703125,298.7955322265625,294.99334716796875,297.6440124511719,297.1723022460937,284.988037109375,1.0,0.6172455549240112,0.3910174667835235,0.3910174667835235,1.0,1.0,-3.138424634933472,0.9080896377563475,2.230334997177124,0.1970616281032562,0.9191041588783264,0.9191041588783264,0.0,204.37510681152344,209.0,59380.5859375,0.0,2855.332275390625,1.0,279.34136962890625,283.2616882324219,297.9705810546875,301.79296875,293.1499938964844,293.1499938964844,279.04998779296875,33954.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580284714698792,1.0,0.0,0.0,3.620843410491944,3.6208667755126953,8.74808108619618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.2587890625,0.0,1485.7886962890625,1895.4371337890625,0.0,3010.515869140625,0.8972251415252686,1.0,0.0,3.0,1.0,0.0
17775780,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7278823852539062,0.2888276278972626,0.2650714516639709,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.860377848148346,0.4884664416313171,0.4669807851314544,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.8518334031105042,0.538508415222168,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8153677582740784,0.4111325442790985,0.3941371440887451,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6485964059829712,0.2043545097112655,0.9456315636634828,284.8646240234375,284.95001220703125,298.75421142578125,294.9742431640625,297.623291015625,297.1603698730469,284.8667297363281,1.0,0.6176847815513611,0.3909482061862945,0.3909482061862945,1.0,1.0,-3.1343815326690674,0.9065028429031372,2.2278785705566406,0.1964464485645294,0.8253265619277954,0.8253265619277954,0.0,206.07473754882807,209.0,59843.12109375,0.0,2856.190185546875,1.0,279.0900573730469,283.12945556640625,298.0045166015625,301.9679870605469,293.1499938964844,293.1499938964844,279.04998779296875,39834.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642559051513672,1.0,0.0,0.0,3.537770271301269,3.5377938747406006,8.351270821549406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.447265625,0.0,1439.66064453125,1895.4371337890625,0.0,3068.925048828125,0.8808909058570862,1.0,0.0,3.0,1.0,0.0
17775840,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7257660031318665,0.2877409160137176,0.2641261518001556,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8579010367393494,0.4869852066040039,0.4656231105327606,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.8513160347938538,0.5416706800460815,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8132179379463196,0.4100879728794098,0.3931995034217834,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6465426087379456,0.203483447432518,0.942051649093628,284.9030456542969,284.95001220703125,298.72149658203125,294.9590759277344,297.6064758300781,297.1503295898437,284.9044189453125,1.0,0.6179695129394531,0.3908932507038116,0.3908932507038116,1.0,1.0,-3.129983901977539,0.9048354625701904,2.2251484394073486,0.1957897841930389,0.8319756984710693,0.8319756984710693,0.0,207.5701599121093,197.0,59499.71484375,0.0,2855.233154296875,1.0,279.0582580566406,283.1658935546875,297.9749755859375,301.8780822753906,293.1499938964844,293.1499938964844,279.3500061035156,39521.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86496901512146,1.0,0.0,0.0,3.461111068725586,3.46113395690918,7.993268127393094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.9736328125,0.0,1357.9873046875,1895.4371337890625,0.0,3075.61474609375,0.8666601181030273,1.0,0.0,3.0,1.0,0.0
17775900,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7250054478645325,0.2868249714374542,0.2631435096263885,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8571274280548096,0.4856502115726471,0.4641846120357513,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.8514468669891357,0.5414860844612122,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8126398324966431,0.4091948866844177,0.3922007977962494,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6456758379936218,0.2026351988315582,0.9378749132156372,285.0050964355469,284.95001220703125,298.68463134765625,294.94195556640625,297.5917663574219,297.1450500488281,285.0054931640625,1.0,0.6162487864494324,0.3908311426639557,0.3908311426639557,1.0,1.0,-3.120640993118286,0.9014354944229126,2.219205617904663,0.1946386694908142,0.9016184210777284,0.9016184210777284,0.0,207.0980834960937,197.0,58613.625,0.0,2833.754150390625,1.0,279.2970886230469,283.28448486328125,297.9071655273437,301.6451416015625,293.1499938964844,293.1499938964844,279.3500061035156,34479.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858713686466217,1.0,0.0,0.0,3.509262084960937,3.509284496307373,8.217220397455094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.263671875,0.0,1371.2152099609375,1895.4371337890625,0.0,3016.941650390625,0.8744927048683167,1.0,0.0,3.0,1.0,0.0
17775960,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7254212498664856,0.285963773727417,0.262333869934082,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.857765793800354,0.4843788743019104,0.4629514217376709,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.8521810173988342,0.5388217568397522,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8133822083473206,0.4083701074123382,0.3913767337799072,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6458510756492615,0.2018450647592544,0.9340358972549438,284.9800109863281,284.95001220703125,298.6479187011719,294.9248352050781,297.5799560546875,297.1438903808594,284.9779663085937,1.0,0.6137133240699768,0.3908098340034485,0.3908098340034485,1.0,1.0,-3.109379768371582,0.8974823951721191,2.211897373199463,0.1932668387889862,0.8994728922843933,0.8994728922843933,0.0,205.2309417724609,185.0,58489.25390625,0.0,2801.1318359375,1.0,279.341552734375,283.2670288085937,297.8998107910156,301.6703186035156,293.1499938964844,293.1499938964844,279.04998779296875,34122.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564772009849548,1.0,0.0,0.0,3.562577486038208,3.5626003742218018,8.46880141125439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.8564453125,0.0,1424.3516845703125,1895.4371337890625,0.0,2995.970458984375,0.8840062618255615,1.0,0.0,3.0,1.0,0.0
17776020,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7271309494972229,0.2835252583026886,0.2601226270198822,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.860372006893158,0.4810088276863098,0.4597896635532379,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.8536748290061951,0.5302267074584961,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8160667419433594,0.4059802293777466,0.3891218304634094,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6471759080886841,0.1999049186706543,0.9249062538146972,284.8985595703125,284.95001220703125,298.5747985839844,294.890625,297.55328369140625,297.1373596191406,284.8983154296875,1.0,0.6065526008605957,0.3907671570777893,0.3907671570777893,1.0,1.0,-3.078911066055298,0.8868387937545776,2.1920721530914307,0.1895866841077804,0.8114721775054932,0.8114721775054932,0.0,199.4998016357422,188.0,58193.171875,0.0,2710.342041015625,1.0,279.05938720703125,283.181396484375,297.8998718261719,301.7264709472656,293.1499938964844,293.1499938964844,279.3500061035156,39879.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862213134765625,1.0,0.0,0.0,3.37446665763855,3.3744888305664062,7.59807505801291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.255859375,0.0,1274.5191650390625,1895.4371337890625,0.0,3049.762939453125,0.8477643728256226,1.0,0.0,3.0,1.0,0.0
17776080,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7271309494972229,0.2835252583026886,0.2601226270198822,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.860372006893158,0.4810088276863098,0.4597896635532379,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.8536748290061951,0.5302267074584961,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8160667419433594,0.4059802293777466,0.3891218304634094,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6471759080886841,0.1999049186706543,0.9249062538146972,284.8985595703125,284.95001220703125,298.5747985839844,294.890625,297.55328369140625,297.1373596191406,284.8983154296875,1.0,0.6065526008605957,0.3907671570777893,0.3907671570777893,1.0,1.0,-3.078911066055298,0.8868387937545776,2.1920721530914307,0.1895866841077804,0.8114721775054932,0.8114721775054932,0.0,199.4998016357422,188.0,58193.171875,0.0,2710.342041015625,1.0,279.05938720703125,283.181396484375,297.8998718261719,301.7264709472656,293.1499938964844,293.1499938964844,279.3500061035156,39879.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862213134765625,1.0,0.0,0.0,3.37446665763855,3.3744888305664062,7.59807505801291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.255859375,0.0,1274.5191650390625,1895.4371337890625,0.0,3049.762939453125,0.8477643728256226,1.0,0.0,3.0,1.0,0.0
17776140,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7273073196411133,0.2818102836608886,0.2583684027194977,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8608537316322327,0.4784129559993744,0.4571051895618438,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.8569310903549194,0.5262372493743896,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8167627453804016,0.404208779335022,0.3872328996658325,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.6469762325286865,0.1983505338430404,0.917084574699402,284.9751892089844,284.95001220703125,298.5022888183594,294.8564758300781,297.5374755859375,297.1454772949219,284.9745788574219,1.0,0.6025012731552124,0.3907245099544525,0.3907245099544525,1.0,1.0,-3.0570859909057617,0.8791924715042114,2.17789363861084,0.1866233646869659,0.8742724657058716,0.8742724657058716,0.0,196.54653930664065,191.0,57130.75390625,0.0,2652.314208984375,1.0,279.34002685546875,283.2853698730469,297.8253173828125,301.5085754394531,293.1499938964844,293.1499938964844,279.6499938964844,34531.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522986173629761,1.0,0.0,0.0,3.4604952335357666,3.460517168045044,7.990423682713299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.1376953125,0.0,1321.959228515625,1895.4371337890625,0.0,2956.804931640625,0.8617125153541565,1.0,0.0,3.0,1.0,0.0
17776200,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7273073196411133,0.2818102836608886,0.2583684027194977,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8608537316322327,0.4784129559993744,0.4571051895618438,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.8569310903549194,0.5262372493743896,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8167627453804016,0.404208779335022,0.3872328996658325,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.6469762325286865,0.1983505338430404,0.917084574699402,284.9751892089844,284.95001220703125,298.5022888183594,294.8564758300781,297.5374755859375,297.1454772949219,284.9745788574219,1.0,0.6025012731552124,0.3907245099544525,0.3907245099544525,1.0,1.0,-3.0570859909057617,0.8791924715042114,2.17789363861084,0.1866233646869659,0.8742724657058716,0.8742724657058716,0.0,196.54653930664065,191.0,57130.75390625,0.0,2652.314208984375,1.0,279.34002685546875,283.2853698730469,297.8253173828125,301.5085754394531,293.1499938964844,293.1499938964844,279.6499938964844,34531.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522986173629761,1.0,0.0,0.0,3.4604952335357666,3.460517168045044,7.990423682713299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.1376953125,0.0,1321.959228515625,1895.4371337890625,0.0,2956.804931640625,0.8617125153541565,1.0,0.0,3.0,1.0,0.0
17776260,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7262827157974243,0.2802109718322754,0.2569253444671631,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8597177267074585,0.4759842753410339,0.4548060595989227,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.8595793843269348,0.5256920456886292,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8159999847412109,0.4025960564613342,0.3856947124004364,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6457117795944214,0.1969498842954635,0.9106743335723876,285.02252197265625,284.95001220703125,298.43035888671875,294.82244873046875,297.5204467773437,297.1507263183594,285.0192565917969,1.0,0.6002813577651978,0.3910834491252899,0.3910834491252899,1.0,1.0,-3.0423715114593506,0.8750269412994385,2.167344570159912,0.1857180893421173,0.9595593214035034,0.9595593214035034,0.0,195.6763153076172,194.0,56510.8984375,0.0,2619.404541015625,1.0,279.64068603515625,283.3562927246094,297.8017883300781,301.4281005859375,293.1499938964844,293.1499938964844,279.3500061035156,31688.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455705642700195,1.0,0.0,0.0,3.639102697372437,3.63912582397461,8.836533424982917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.712890625,0.0,1488.9171142578125,1895.4371337890625,0.0,2893.802490234375,0.8995406031608582,1.0,0.0,3.0,1.0,0.0
17776320,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7262827157974243,0.2802109718322754,0.2569253444671631,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8597177267074585,0.4759842753410339,0.4548060595989227,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.8595793843269348,0.5256920456886292,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8159999847412109,0.4025960564613342,0.3856947124004364,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6457117795944214,0.1969498842954635,0.9106743335723876,285.02252197265625,284.95001220703125,298.43035888671875,294.82244873046875,297.5204467773437,297.1507263183594,285.0192565917969,1.0,0.6002813577651978,0.3910834491252899,0.3910834491252899,1.0,1.0,-3.0423715114593506,0.8750269412994385,2.167344570159912,0.1857180893421173,0.9595593214035034,0.9595593214035034,0.0,195.6763153076172,194.0,56510.8984375,0.0,2619.404541015625,1.0,279.64068603515625,283.3562927246094,297.8017883300781,301.4281005859375,293.1499938964844,293.1499938964844,279.3500061035156,31688.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455705642700195,1.0,0.0,0.0,3.639102697372437,3.63912582397461,8.836533424982917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.712890625,0.0,1488.9171142578125,1895.4371337890625,0.0,2893.802490234375,0.8995406031608582,1.0,0.0,3.0,1.0,0.0
17776380,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.723167896270752,0.2775512933731079,0.254835695028305,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8562148213386536,0.4723497927188873,0.4517434537410736,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.8592740297317505,0.5286921858787537,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8130285143852234,0.3999167382717132,0.3835013210773468,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.642704427242279,0.1949512511491775,0.9027984738349916,284.8868408203125,284.95001220703125,298.3591003417969,294.7886047363281,297.4875793457031,297.1334533691406,284.88873291015625,1.0,0.5990654826164246,0.3914423882961273,0.3914423882961273,1.0,1.0,-3.027683019638061,0.8708873391151428,2.1567957401275635,0.1849351078271865,0.8423795700073242,0.8423795700073242,0.0,196.6468811035156,197.0,56796.01171875,0.0,2596.315673828125,1.0,279.35772705078125,283.21685791015625,297.8166809082031,301.5478820800781,293.1499938964844,293.1499938964844,279.6499938964844,39164.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555445075035095,1.0,0.0,0.0,3.5153374671936035,3.5153608322143555,8.245696676567604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.302734375,0.0,1411.2537841796875,1895.4371337890625,0.0,2987.226318359375,0.8779258131980896,1.0,0.0,3.0,1.0,0.0
17776440,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.723167896270752,0.2775512933731079,0.254835695028305,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8562148213386536,0.4723497927188873,0.4517434537410736,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.8592740297317505,0.5286921858787537,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8130285143852234,0.3999167382717132,0.3835013210773468,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.642704427242279,0.1949512511491775,0.9027984738349916,284.8868408203125,284.95001220703125,298.3591003417969,294.7886047363281,297.4875793457031,297.1334533691406,284.88873291015625,1.0,0.5990654826164246,0.3914423882961273,0.3914423882961273,1.0,1.0,-3.027683019638061,0.8708873391151428,2.1567957401275635,0.1849351078271865,0.8423795700073242,0.8423795700073242,0.0,196.6468811035156,197.0,56796.01171875,0.0,2596.315673828125,1.0,279.35772705078125,283.21685791015625,297.8166809082031,301.5478820800781,293.1499938964844,293.1499938964844,279.6499938964844,39164.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555445075035095,1.0,0.0,0.0,3.5153374671936035,3.5153608322143555,8.245696676567604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.302734375,0.0,1411.2537841796875,1895.4371337890625,0.0,2987.226318359375,0.8779258131980896,1.0,0.0,3.0,1.0,0.0
17776500,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7213364243507385,0.2765383422374725,0.2537823617458343,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8541380167007446,0.4708623588085174,0.4501753151416778,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.8593373894691467,0.5307966470718384,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8111881017684937,0.3988391757011413,0.3823485076427459,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6409004330635071,0.1940375715494156,0.8985124230384827,284.9998474121094,284.95001220703125,298.3237609863281,294.771728515625,297.4739685058594,297.12860107421875,285.0014343261719,1.0,0.5986718535423279,0.391621857881546,0.391621857881546,1.0,1.0,-3.020519733428955,0.8688798546791077,2.151639938354492,0.184501975774765,0.9155022501945496,0.9155022501945496,0.0,197.45469665527344,197.0,55903.7578125,0.0,2586.84716796875,1.0,279.5983581542969,283.34625244140625,297.7423400878906,301.3092346191406,293.1499938964844,293.1499938964844,279.6499938964844,34406.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494864702224731,1.0,0.0,0.0,3.559236526489258,3.559259414672852,8.452925044366566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.7158203125,0.0,1422.8878173828125,1895.4371337890625,0.0,2930.4609375,0.8856031894683838,1.0,0.0,3.0,1.0,0.0
17776560,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.719815194606781,0.2756305932998657,0.2530004382133484,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8523649573326111,0.4695018529891968,0.4489250779151916,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.8594193458557129,0.5327224135398865,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8096154928207397,0.3978862762451172,0.3814737498760223,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6393256783485413,0.1931964308023452,0.8948671221733093,284.982666015625,284.95001220703125,298.2886047363281,294.75494384765625,297.4613647460937,297.12518310546875,284.98077392578125,1.0,0.5984604358673096,0.3917089700698852,0.3917089700698852,1.0,1.0,-3.01495623588562,0.8671953678131104,2.1477608680725098,0.1840548813343048,0.9184971451759338,0.9184971451759338,0.0,198.23838806152344,200.0,55872.72265625,0.0,2580.3203125,1.0,279.6419982910156,283.33306884765625,297.7325439453125,301.334228515625,293.1499938964844,293.1499938964844,279.3500061035156,33813.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473413586616516,1.0,0.0,0.0,3.61938738822937,3.619410514831543,8.741046144677966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.720703125,0.0,1483.150390625,1895.4371337890625,0.0,2910.3759765625,0.8965708017349243,1.0,0.0,3.0,1.0,0.0
17776620,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7156878113746643,0.2730469107627868,0.2509531378746032,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8477951288223267,0.4659176170825958,0.4458655118942261,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.8576452136039734,0.5379943251609802,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8053695559501648,0.3952361345291137,0.3792650699615478,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6354338526725769,0.1910993009805679,0.886498749256134,284.89599609375,284.95001220703125,298.2188720703125,294.7215270996094,297.4263916015625,297.1045227050781,284.8968505859375,1.0,0.5982505083084106,0.3918831348419189,0.3918831348419189,1.0,1.0,-3.0024430751800537,0.8633044958114624,2.139138698577881,0.1830324530601501,0.8255687355995178,0.8255687355995178,0.0,200.51573181152344,203.0,55931.08984375,0.0,2568.333984375,1.0,279.3587951660156,283.239501953125,297.7372131347656,301.41259765625,293.1499938964844,293.1499938964844,279.6499938964844,39768.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544721007347107,1.0,0.0,0.0,3.444129228591919,3.4441518783569336,7.915023161331192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.0751953125,0.0,1342.5706787109375,1895.4371337890625,0.0,2977.173828125,0.8630513548851013,1.0,0.0,3.0,1.0,0.0
