time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7156878113746643,0.2730469107627868,0.2509531378746032,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8477951288223267,0.4659176170825958,0.4458655118942261,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.8576452136039734,0.5379943251609802,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8053695559501648,0.3952361345291137,0.3792650699615478,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6354338526725769,0.1910993009805679,0.886498749256134,284.89599609375,284.95001220703125,298.2188720703125,294.7215270996094,297.4263916015625,297.1045227050781,284.8968505859375,1.0,0.5982505083084106,0.3918831348419189,0.3918831348419189,1.0,1.0,-3.0024430751800537,0.8633044958114624,2.139138698577881,0.1830324530601501,0.8255687355995178,0.8255687355995178,0.0,200.51573181152344,203.0,55931.08984375,0.0,2568.333984375,1.0,279.3587951660156,283.239501953125,297.7372131347656,301.41259765625,293.1499938964844,293.1499938964844,279.6499938964844,39768.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544721007347107,1.0,0.0,0.0,3.444129228591919,3.4441518783569336,7.915023161331192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.0751953125,0.0,1342.5706787109375,1895.4371337890625,0.0,2977.173828125,0.8630513548851013,1.0,0.0,3.0,1.0,0.0
17776740,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7117390036582947,0.2711411714553833,0.2492049932479858,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8435049653053284,0.4630723595619201,0.4431308209896087,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.8565537929534912,0.5432692766189575,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8012762069702148,0.3932225406169891,0.3773241937160492,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6316884756088257,0.1892892122268676,0.8785109519958496,284.9844970703125,284.95001220703125,298.1499938964844,294.6884155273437,297.398681640625,297.0936279296875,284.9833984375,1.0,0.5982968211174011,0.392057329416275,0.392057329416275,1.0,1.0,-2.9914562702178955,0.8599440455436707,2.13151216506958,0.1821141391992569,0.89974445104599,0.89974445104599,0.0,202.8793792724609,191.0,55040.625,0.0,2559.725341796875,1.0,279.6407470703125,283.34991455078125,297.6609191894531,301.2078552246094,293.1499938964844,293.1499938964844,279.95001220703125,34005.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845177948474884,1.0,0.0,0.0,3.546973705291748,3.5469963550567627,8.394778774345468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.138671875,0.0,1407.0400390625,1895.4371337890625,0.0,2890.12890625,0.8806577920913696,1.0,0.0,3.0,1.0,0.0
17776800,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7117390036582947,0.2711411714553833,0.2492049932479858,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8435049653053284,0.4630723595619201,0.4431308209896087,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.8565537929534912,0.5432692766189575,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8012762069702148,0.3932225406169891,0.3773241937160492,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6316884756088257,0.1892892122268676,0.8785109519958496,284.9844970703125,284.95001220703125,298.1499938964844,294.6884155273437,297.398681640625,297.0936279296875,284.9833984375,1.0,0.5982968211174011,0.392057329416275,0.392057329416275,1.0,1.0,-2.9914562702178955,0.8599440455436707,2.13151216506958,0.1821141391992569,0.89974445104599,0.89974445104599,0.0,202.8793792724609,191.0,55040.625,0.0,2559.725341796875,1.0,279.6407470703125,283.34991455078125,297.6609191894531,301.2078552246094,293.1499938964844,293.1499938964844,279.95001220703125,34005.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845177948474884,1.0,0.0,0.0,3.546973705291748,3.5469963550567627,8.394778774345468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.138671875,0.0,1407.0400390625,1895.4371337890625,0.0,2890.12890625,0.8806577920913696,1.0,0.0,3.0,1.0,0.0
17776860,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7117646932601929,0.2693502306938171,0.2475237697362899,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8437608480453491,0.4603749811649322,0.4405148923397064,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.8563526272773743,0.5395464897155762,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8018276691436768,0.391366571187973,0.375491738319397,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6312347650527954,0.1875973045825958,0.8704912066459656,285.0358581542969,284.95001220703125,298.0812683105469,294.6547546386719,297.37518310546875,297.0887756347656,285.0317687988281,1.0,0.5936601758003235,0.3922546207904815,0.3922546207904815,1.0,1.0,-2.9699902534484863,0.8529734015464783,2.117016792297364,0.1801742315292358,0.9953672885894777,0.9953672885894777,0.0,200.0771484375,194.0,54250.76171875,0.0,2505.400634765625,1.0,279.94158935546875,283.4255065917969,297.6344909667969,301.12115478515625,293.1499938964844,293.1499938964844,279.6499938964844,31517.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385078310966492,1.0,0.0,0.0,3.7272629737854,3.727286815643311,9.269863880945196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.0712890625,0.0,1586.5894775390625,1895.4371337890625,0.0,2827.77685546875,0.919334352016449,1.0,0.0,3.0,1.0,0.0
17776920,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7117646932601929,0.2693502306938171,0.2475237697362899,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8437608480453491,0.4603749811649322,0.4405148923397064,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.8563526272773743,0.5395464897155762,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8018276691436768,0.391366571187973,0.375491738319397,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6312347650527954,0.1875973045825958,0.8704912066459656,285.0358581542969,284.95001220703125,298.0812683105469,294.6547546386719,297.37518310546875,297.0887756347656,285.0317687988281,1.0,0.5936601758003235,0.3922546207904815,0.3922546207904815,1.0,1.0,-2.9699902534484863,0.8529734015464783,2.117016792297364,0.1801742315292358,0.9953672885894777,0.9953672885894777,0.0,200.0771484375,194.0,54250.76171875,0.0,2505.400634765625,1.0,279.94158935546875,283.4255065917969,297.6344909667969,301.12115478515625,293.1499938964844,293.1499938964844,279.6499938964844,31517.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385078310966492,1.0,0.0,0.0,3.7272629737854,3.727286815643311,9.269863880945196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.0712890625,0.0,1586.5894775390625,1895.4371337890625,0.0,2827.77685546875,0.919334352016449,1.0,0.0,3.0,1.0,0.0
17776980,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7093164920806885,0.2664940357208252,0.2452308982610702,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8415051102638245,0.4564466476440429,0.4371521472930908,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.8546982407569885,0.5399720072746277,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7997968196868896,0.3884168267250061,0.3730176389217376,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.628983199596405,0.1853629648685455,0.8612828254699707,284.8697509765625,284.95001220703125,298.01202392578125,294.619873046875,297.34307861328125,297.07208251953125,284.8721923828125,1.0,0.5911083221435547,0.3924518823623657,0.3924518823623657,1.0,1.0,-2.9496548175811768,0.8464037179946899,2.1032509803771973,0.1780930310487747,0.8567876815795898,0.8567876815795898,0.0,199.5110321044922,182.0,54556.69921875,0.0,2465.087646484375,1.0,279.6567077636719,283.2596435546875,297.6506042480469,301.2416076660156,293.1499938964844,293.1499938964844,279.95001220703125,39408.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490678668022156,1.0,0.0,0.0,3.6155383586883545,3.615562677383423,8.722465736354934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.6826171875,0.0,1520.4287109375,1895.4371337890625,0.0,2926.541015625,0.8998239040374756,1.0,0.0,3.0,1.0,0.0
17777040,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7093164920806885,0.2664940357208252,0.2452308982610702,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8415051102638245,0.4564466476440429,0.4371521472930908,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.8546982407569885,0.5399720072746277,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7997968196868896,0.3884168267250061,0.3730176389217376,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.628983199596405,0.1853629648685455,0.8612828254699707,284.8697509765625,284.95001220703125,298.01202392578125,294.619873046875,297.34307861328125,297.07208251953125,284.8721923828125,1.0,0.5911083221435547,0.3924518823623657,0.3924518823623657,1.0,1.0,-2.9496548175811768,0.8464037179946899,2.1032509803771973,0.1780930310487747,0.8567876815795898,0.8567876815795898,0.0,199.5110321044922,182.0,54556.69921875,0.0,2465.087646484375,1.0,279.6567077636719,283.2596435546875,297.6506042480469,301.2416076660156,293.1499938964844,293.1499938964844,279.95001220703125,39408.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490678668022156,1.0,0.0,0.0,3.6155383586883545,3.615562677383423,8.722465736354934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.6826171875,0.0,1520.4287109375,1895.4371337890625,0.0,2926.541015625,0.8998239040374756,1.0,0.0,3.0,1.0,0.0
17777100,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7090288400650024,0.2653709352016449,0.2439842820167541,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8414402008056641,0.4547971189022064,0.4353325068950653,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.8543736338615417,0.5378557443618774,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.799848198890686,0.3871853351593017,0.3716252744197845,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6285523772239685,0.1843292713165283,0.856029212474823,284.9915771484375,284.95001220703125,297.9772644042969,294.6019897460937,297.330078125,297.06805419921875,284.9936828613281,1.0,0.588135302066803,0.392550528049469,0.392550528049469,1.0,1.0,-2.93544602394104,0.8416951894760132,2.0937509536743164,0.1766728162765503,0.9316533207893372,0.9316533207893372,0.0,197.8509826660156,182.0,53497.73046875,0.0,2430.8525390625,1.0,279.9005432128906,283.3996276855469,297.5704650878906,300.9913635253906,293.1499938964844,293.1499938964844,279.95001220703125,34833.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425541520118713,1.0,0.0,0.0,3.64704966545105,3.64707350730896,8.87516932834842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.6123046875,0.0,1521.1656494140625,1895.4371337890625,0.0,2865.587646484375,0.9055169224739076,1.0,0.0,3.0,1.0,0.0
17777160,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7100011706352234,0.264402836561203,0.2430055886507034,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8426441550254822,0.453321635723114,0.4338258504867553,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.8547319173812866,0.5335771441459656,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8012039661407471,0.3861116468906402,0.370495080947876,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6290332674980164,0.1833960115909576,0.8512992858886719,284.9755554199219,284.95001220703125,297.9424133300781,294.5838623046875,297.320556640625,297.06890869140625,284.97320556640625,1.0,0.5845527052879333,0.3927917182445526,0.3927917182445526,1.0,1.0,-2.920273780822754,0.8369939923286438,2.083279848098755,0.1753832846879959,0.9331402778625488,0.9331402778625488,0.0,195.0233612060547,185.0,53302.92578125,0.0,2389.361083984375,1.0,279.9427185058594,283.3883361816406,297.55682373046875,301.0033569335937,293.1499938964844,293.1499938964844,279.6499938964844,34218.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839801549911499,1.0,0.0,0.0,3.699317216873169,3.699341297149658,9.131380238613928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.7978515625,0.0,1575.21875,1895.4371337890625,0.0,2839.861328125,0.9147994518280028,1.0,0.0,3.0,1.0,0.0
17777220,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7086499929428101,0.2617570161819458,0.2407507002353668,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8415782451629639,0.4495681524276733,0.430446058511734,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.8541468977928162,0.5315423607826233,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8003523945808411,0.3832571804523468,0.3679388761520386,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.627551257610321,0.1812039166688919,0.8416799306869507,284.8817443847656,284.95001220703125,297.8725891113281,294.54693603515625,297.2946472167969,297.0608825683594,284.8841552734375,1.0,0.5807748436927795,0.3932740986347198,0.3932740986347198,1.0,1.0,-2.8964109420776367,0.8298919796943665,2.066519021987915,0.1734922230243683,0.8265949487686157,0.8265949487686157,0.0,193.04620361328125,188.0,53144.84375,0.0,2337.07861328125,1.0,279.65771484375,283.2945556640625,297.5585327148437,301.06158447265625,293.1499938964844,293.1499938964844,279.95001220703125,40876.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461610674858093,1.0,0.0,0.0,3.4897539615631104,3.4897773265838623,8.126113471007557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.97509765625,0.0,1396.97216796875,1895.4371337890625,0.0,2899.328369140625,0.8740741014480591,1.0,0.0,3.0,1.0,0.0
17777280,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7086499929428101,0.2617570161819458,0.2407507002353668,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8415782451629639,0.4495681524276733,0.430446058511734,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.8541468977928162,0.5315423607826233,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8003523945808411,0.3832571804523468,0.3679388761520386,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.627551257610321,0.1812039166688919,0.8416799306869507,284.8817443847656,284.95001220703125,297.8725891113281,294.54693603515625,297.2946472167969,297.0608825683594,284.8841552734375,1.0,0.5807748436927795,0.3932740986347198,0.3932740986347198,1.0,1.0,-2.8964109420776367,0.8298919796943665,2.066519021987915,0.1734922230243683,0.8265949487686157,0.8265949487686157,0.0,193.04620361328125,188.0,53144.84375,0.0,2337.07861328125,1.0,279.65771484375,283.2945556640625,297.5585327148437,301.06158447265625,293.1499938964844,293.1499938964844,279.95001220703125,40876.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461610674858093,1.0,0.0,0.0,3.4897539615631104,3.4897773265838623,8.126113471007557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.97509765625,0.0,1396.97216796875,1895.4371337890625,0.0,2899.328369140625,0.8740741014480591,1.0,0.0,3.0,1.0,0.0
17777340,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7063966393470764,0.2598562836647033,0.2388925999403,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8394118547439575,0.4466417729854584,0.4275095462799072,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.8540974855422974,0.5322490334510803,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7983511686325073,0.3811043798923492,0.3657482266426086,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6252610683441162,0.1793622523546219,0.8330187797546387,284.9832763671875,284.95001220703125,297.8026733398437,294.5092468261719,297.27410888671875,297.06024169921875,284.98211669921875,1.0,0.5785000920295715,0.3937564492225647,0.3937564492225647,1.0,1.0,-2.8784470558166504,0.8248319029808044,2.0536153316497803,0.1723474860191345,0.9054742455482484,0.9054742455482484,0.0,192.73057556152344,191.0,52119.96875,0.0,2303.95751953125,1.0,279.94110107421875,283.4165344238281,297.4741516113281,300.8396911621094,293.1499938964844,293.1499938964844,279.6499938964844,34268.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351008296012878,1.0,0.0,0.0,3.58460021018982,3.584623336791992,8.573827585678373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.5869140625,0.0,1448.8919677734375,1895.4371337890625,0.0,2795.978759765625,0.8893036842346191,1.0,0.0,3.0,1.0,0.0
17777400,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7063966393470764,0.2598562836647033,0.2388925999403,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8394118547439575,0.4466417729854584,0.4275095462799072,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.8540974855422974,0.5322490334510803,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7983511686325073,0.3811043798923492,0.3657482266426086,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6252610683441162,0.1793622523546219,0.8330187797546387,284.9832763671875,284.95001220703125,297.8026733398437,294.5092468261719,297.27410888671875,297.06024169921875,284.98211669921875,1.0,0.5785000920295715,0.3937564492225647,0.3937564492225647,1.0,1.0,-2.8784470558166504,0.8248319029808044,2.0536153316497803,0.1723474860191345,0.9054742455482484,0.9054742455482484,0.0,192.73057556152344,191.0,52119.96875,0.0,2303.95751953125,1.0,279.94110107421875,283.4165344238281,297.4741516113281,300.8396911621094,293.1499938964844,293.1499938964844,279.6499938964844,34268.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351008296012878,1.0,0.0,0.0,3.58460021018982,3.584623336791992,8.573827585678373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.5869140625,0.0,1448.8919677734375,1895.4371337890625,0.0,2795.978759765625,0.8893036842346191,1.0,0.0,3.0,1.0,0.0
17777460,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7027466893196106,0.2572662234306335,0.2367993742227554,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8358851075172424,0.4429471492767334,0.42430379986763,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.8517577648162842,0.5353968143463135,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7949396371841431,0.3782955706119537,0.3633489608764648,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6219910383224487,0.1772036403417587,0.8241279125213623,284.8994140625,284.95001220703125,297.7328186035156,294.4709777832031,297.2435913085937,297.0455322265625,284.9002685546875,1.0,0.5772104859352112,0.3943271934986114,0.3943271934986114,1.0,1.0,-2.862293004989624,0.8205989003181458,2.041694164276123,0.1717275828123092,0.8161588311195374,0.8161588311195374,0.0,193.77069091796875,194.0,52128.07421875,0.0,2280.917236328125,1.0,279.6591491699219,283.3273010253906,297.4829406738281,300.917236328125,293.1499938964844,293.1499938964844,279.95001220703125,40063.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841654896736145,1.0,0.0,0.0,3.3961610794067383,3.396183490753174,7.696085617681092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.837890625,0.0,1296.9630126953125,1895.4371337890625,0.0,2857.180908203125,0.8528920412063599,1.0,0.0,3.0,1.0,0.0
17777520,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7027466893196106,0.2572662234306335,0.2367993742227554,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8358851075172424,0.4429471492767334,0.42430379986763,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.8517577648162842,0.5353968143463135,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7949396371841431,0.3782955706119537,0.3633489608764648,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6219910383224487,0.1772036403417587,0.8241279125213623,284.8994140625,284.95001220703125,297.7328186035156,294.4709777832031,297.2435913085937,297.0455322265625,284.9002685546875,1.0,0.5772104859352112,0.3943271934986114,0.3943271934986114,1.0,1.0,-2.862293004989624,0.8205989003181458,2.041694164276123,0.1717275828123092,0.8161588311195374,0.8161588311195374,0.0,193.77069091796875,194.0,52128.07421875,0.0,2280.917236328125,1.0,279.6591491699219,283.3273010253906,297.4829406738281,300.917236328125,293.1499938964844,293.1499938964844,279.95001220703125,40063.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841654896736145,1.0,0.0,0.0,3.3961610794067383,3.396183490753174,7.696085617681092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.837890625,0.0,1296.9630126953125,1895.4371337890625,0.0,2857.180908203125,0.8528920412063599,1.0,0.0,3.0,1.0,0.0
17777580,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6989657878875732,0.255279392004013,0.2349642217159271,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8321422934532166,0.4399065375328064,0.4213735163211822,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.8497413396835327,0.5394044518470764,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.791275680065155,0.3760440051555633,0.3611750304698944,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6184437274932861,0.1752943992614746,0.8156138062477112,284.9864807128906,284.95001220703125,297.6631774902344,294.4322509765625,297.2177734375,297.0372314453125,284.9852294921875,1.0,0.5765488743782043,0.3948979675769806,0.3948979675769806,1.0,1.0,-2.84853196144104,0.8172019720077515,2.031330108642578,0.1713323891162872,0.8909555077552795,0.8909555077552795,0.0,195.3637542724609,182.0,51247.37890625,0.0,2264.88525390625,1.0,279.9403686523437,283.4353332519531,297.4007263183594,300.7098388671875,293.1499938964844,293.1499938964844,280.25,33907.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314688801765442,1.0,0.0,0.0,3.504967451095581,3.504989624023437,8.197119427677535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.06494140625,0.0,1362.684814453125,1895.4371337890625,0.0,2762.12353515625,0.8711565732955933,1.0,0.0,3.0,1.0,0.0
17777640,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6989657878875732,0.255279392004013,0.2349642217159271,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8321422934532166,0.4399065375328064,0.4213735163211822,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.8497413396835327,0.5394044518470764,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.791275680065155,0.3760440051555633,0.3611750304698944,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6184437274932861,0.1752943992614746,0.8156138062477112,284.9864807128906,284.95001220703125,297.6631774902344,294.4322509765625,297.2177734375,297.0372314453125,284.9852294921875,1.0,0.5765488743782043,0.3948979675769806,0.3948979675769806,1.0,1.0,-2.84853196144104,0.8172019720077515,2.031330108642578,0.1713323891162872,0.8909555077552795,0.8909555077552795,0.0,195.3637542724609,182.0,51247.37890625,0.0,2264.88525390625,1.0,279.9403686523437,283.4353332519531,297.4007263183594,300.7098388671875,293.1499938964844,293.1499938964844,280.25,33907.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314688801765442,1.0,0.0,0.0,3.504967451095581,3.504989624023437,8.197119427677535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.06494140625,0.0,1362.684814453125,1895.4371337890625,0.0,2762.12353515625,0.8711565732955933,1.0,0.0,3.0,1.0,0.0
17777700,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.6985451579093933,0.2543365657329559,0.2340538948774337,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.8318185806274414,0.438448965549469,0.4199285209178924,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9990000128746032,0.8488067388534546,0.5382272005081177,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7910590767860413,0.3749704360961914,0.3600993156433105,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.6178140044212341,0.1743791848421096,0.8112882375717163,285.0736389160156,284.95001220703125,297.62847900390625,294.4127502441406,297.2054748535156,297.0339050292969,285.0749206542969,1.0,0.5743524432182312,0.3951833546161651,0.3951833546161651,1.0,1.0,-2.837806701660156,0.8141323328018188,2.023674249649048,0.1707905977964401,0.9747181534767152,0.9747181534767152,0.0,194.34898376464844,182.0,50427.5703125,0.0,2241.538330078125,1.0,280.1959228515625,283.5434875488281,297.3608093261719,300.5546875,293.1499938964844,293.1499938964844,280.25,31309.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251848220825195,1.0,0.0,0.0,3.5943081378936768,3.5943307876586914,8.620330049780023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.9375,0.0,1437.5279541015625,1895.4371337890625,0.0,2703.66845703125,0.8906075954437256,1.0,0.0,3.0,1.0,0.0
17777760,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.6991045475006104,0.2533900439739227,0.2331795692443847,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8325096964836121,0.4369859993457794,0.4185321629047394,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9990000128746032,0.8482736945152283,0.5350080132484436,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7918999195098877,0.3738885223865509,0.3590552806854248,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6179513931274414,0.1734786331653595,0.8069863319396973,285.0395812988281,284.95001220703125,297.5939025878906,294.39324951171875,297.1947021484375,297.0328369140625,285.03485107421875,1.0,0.5713816285133362,0.3954313397407532,0.3954313397407532,1.0,1.0,-2.824787378311157,0.8101666569709778,2.014620780944824,0.1697647273540496,0.9889082312583924,0.9889082312583924,0.0,192.17449951171875,170.0,50448.78515625,0.0,2208.868408203125,1.0,280.2418212890625,283.5108947753906,297.3687438964844,300.61737060546875,293.1499938964844,293.1499938964844,279.95001220703125,31215.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239626288414001,1.0,0.0,0.0,3.69482159614563,3.694845199584961,9.109199368140252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.3134765625,0.0,1547.3724365234375,1895.4371337890625,0.0,2692.319091796875,0.9117146134376526,1.0,0.0,3.0,1.0,0.0
17777820,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7005930542945862,0.2504469752311706,0.2306294739246368,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8345868587493896,0.432844340801239,0.4147809147834778,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9990000128746032,0.8462004065513611,0.5259910821914673,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7942759394645691,0.3706209063529968,0.3560981452465057,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.6186937689781189,0.1711273044347763,0.7963241934776306,284.8629455566406,284.95001220703125,297.5251159667969,294.3541259765625,297.1667785644531,297.021728515625,284.8653259277344,1.0,0.5634081959724426,0.395927369594574,0.395927369594574,1.0,1.0,-2.7900209426879883,0.7991142868995667,1.9909065961837769,0.1665774136781692,0.8421493172645569,0.8421493172645569,0.0,186.21229553222656,173.0,50530.59765625,0.0,2122.169921875,1.0,279.95721435546875,283.3406066894531,297.3852844238281,300.7281188964844,293.1499938964844,293.1499938964844,280.25,39943.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834958553314209,1.0,0.0,0.0,3.565513134002685,3.565536975860596,8.482763291794981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.1865234375,0.0,1470.0126953125,1895.4371337890625,0.0,2794.651611328125,0.8892004489898682,1.0,0.0,3.0,1.0,0.0
17777880,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7005930542945862,0.2504469752311706,0.2306294739246368,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8345868587493896,0.432844340801239,0.4147809147834778,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9990000128746032,0.8462004065513611,0.5259910821914673,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7942759394645691,0.3706209063529968,0.3560981452465057,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.6186937689781189,0.1711273044347763,0.7963241934776306,284.8629455566406,284.95001220703125,297.5251159667969,294.3541259765625,297.1667785644531,297.021728515625,284.8653259277344,1.0,0.5634081959724426,0.395927369594574,0.395927369594574,1.0,1.0,-2.7900209426879883,0.7991142868995667,1.9909065961837769,0.1665774136781692,0.8421493172645569,0.8421493172645569,0.0,186.21229553222656,173.0,50530.59765625,0.0,2122.169921875,1.0,279.95721435546875,283.3406066894531,297.3852844238281,300.7281188964844,293.1499938964844,293.1499938964844,280.25,39943.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834958553314209,1.0,0.0,0.0,3.565513134002685,3.565536975860596,8.482763291794981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.1865234375,0.0,1470.0126953125,1895.4371337890625,0.0,2794.651611328125,0.8892004489898682,1.0,0.0,3.0,1.0,0.0
17777940,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7000920176506042,0.2482959032058715,0.2283901125192642,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8344252705574036,0.4295471310615539,0.4113285839557647,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.8461582660675049,0.5219367742538452,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7942672371864319,0.3680237233638763,0.3533421456813812,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6176819205284119,0.1690895408391952,0.7862178087234497,284.97430419921875,284.95001220703125,297.4569702148437,294.3150634765625,297.1483154296875,297.0233764648437,284.9728698730469,1.0,0.5585759282112122,0.3964233696460724,0.3964233696460724,1.0,1.0,-2.7628324031829834,0.7907294631004333,1.9721028804779053,0.1640050560235977,0.919122040271759,0.919122040271759,0.0,183.12939453125,176.0,49300.51953125,0.0,2063.1337890625,1.0,280.2416381835937,283.47393798828125,297.282470703125,300.477783203125,293.1499938964844,293.1499938964844,279.95001220703125,34319.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242388367652893,1.0,0.0,0.0,3.646037340164185,3.646060943603516,8.870242709235754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.212890625,0.0,1516.20751953125,1895.4371337890625,0.0,2694.8828125,0.9030494689941406,1.0,0.0,3.0,1.0,0.0
17778000,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7000920176506042,0.2482959032058715,0.2283901125192642,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8344252705574036,0.4295471310615539,0.4113285839557647,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.8461582660675049,0.5219367742538452,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7942672371864319,0.3680237233638763,0.3533421456813812,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6176819205284119,0.1690895408391952,0.7862178087234497,284.97430419921875,284.95001220703125,297.4569702148437,294.3150634765625,297.1483154296875,297.0233764648437,284.9728698730469,1.0,0.5585759282112122,0.3964233696460724,0.3964233696460724,1.0,1.0,-2.7628324031829834,0.7907294631004333,1.9721028804779053,0.1640050560235977,0.919122040271759,0.919122040271759,0.0,183.12939453125,176.0,49300.51953125,0.0,2063.1337890625,1.0,280.2416381835937,283.47393798828125,297.282470703125,300.477783203125,293.1499938964844,293.1499938964844,279.95001220703125,34319.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242388367652893,1.0,0.0,0.0,3.646037340164185,3.646060943603516,8.870242709235754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.212890625,0.0,1516.20751953125,1895.4371337890625,0.0,2694.8828125,0.9030494689941406,1.0,0.0,3.0,1.0,0.0
17778060,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6976073980331421,0.2456062734127044,0.2261347025632858,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8321961760520935,0.425651341676712,0.4078528881072998,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.8439655900001526,0.5219879746437073,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7920958995819092,0.3649006485939026,0.350569874048233,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6151196956634521,0.1668200641870498,0.7764631509780884,284.88409423828125,284.95001220703125,297.3896179199219,294.2762145996094,297.1227111816406,297.0145568847656,284.8863525390625,1.0,0.5555605292320251,0.3973129093647003,0.3973129093647003,1.0,1.0,-2.74095106124878,0.7851094603538513,1.9558416604995728,0.163211777806282,0.816127598285675,0.816127598285675,0.0,182.3645477294922,179.0,49200.62109375,0.0,2024.3453369140625,1.0,279.9583435058594,283.3837585449219,297.28741455078125,300.5408020019531,293.1499938964844,293.1499938964844,280.25,40996.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306599855422974,1.0,0.0,0.0,3.4305734634399414,3.430596351623535,7.852840440136788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.5234375,0.0,1337.611572265625,1895.4371337890625,0.0,2754.59033203125,0.8611552715301514,1.0,0.0,3.0,1.0,0.0
17778120,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6976073980331421,0.2456062734127044,0.2261347025632858,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8321961760520935,0.425651341676712,0.4078528881072998,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.8439655900001526,0.5219879746437073,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7920958995819092,0.3649006485939026,0.350569874048233,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6151196956634521,0.1668200641870498,0.7764631509780884,284.88409423828125,284.95001220703125,297.3896179199219,294.2762145996094,297.1227111816406,297.0145568847656,284.8863525390625,1.0,0.5555605292320251,0.3973129093647003,0.3973129093647003,1.0,1.0,-2.74095106124878,0.7851094603538513,1.9558416604995728,0.163211777806282,0.816127598285675,0.816127598285675,0.0,182.3645477294922,179.0,49200.62109375,0.0,2024.3453369140625,1.0,279.9583435058594,283.3837585449219,297.28741455078125,300.5408020019531,293.1499938964844,293.1499938964844,280.25,40996.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306599855422974,1.0,0.0,0.0,3.4305734634399414,3.430596351623535,7.852840440136788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.5234375,0.0,1337.611572265625,1895.4371337890625,0.0,2754.59033203125,0.8611552715301514,1.0,0.0,3.0,1.0,0.0
17778180,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6945663690567017,0.2435929775238037,0.2242097407579422,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8292558193206787,0.4225033819675445,0.4047469794750213,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8420487642288208,0.523944079875946,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7891736626625061,0.362427681684494,0.3481136262416839,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6118777990341187,0.1648491770029068,0.7673959136009216,284.9853515625,284.95001220703125,297.3231811523437,294.2377624511719,297.1012268066406,297.0110168457031,284.9840393066406,1.0,0.55376136302948,0.3982024490833282,0.3982024490833282,1.0,1.0,-2.7234017848968506,0.781030535697937,1.9423713684082031,0.1629253923892974,0.896062970161438,0.896062970161438,0.0,182.73377990722656,182.0,48250.08203125,0.0,1998.1683349609373,1.0,280.2406311035156,283.5037536621094,297.199462890625,300.3221740722656,293.1499938964844,293.1499938964844,280.54998779296875,34053.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188633918762207,1.0,0.0,0.0,3.5343947410583496,3.534417152404785,8.335341021847853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.6923828125,0.0,1394.2142333984375,1895.4371337890625,0.0,2645.042724609375,0.8778684735298157,1.0,0.0,3.0,1.0,0.0
17778240,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6945663690567017,0.2435929775238037,0.2242097407579422,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8292558193206787,0.4225033819675445,0.4047469794750213,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8420487642288208,0.523944079875946,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7891736626625061,0.362427681684494,0.3481136262416839,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6118777990341187,0.1648491770029068,0.7673959136009216,284.9853515625,284.95001220703125,297.3231811523437,294.2377624511719,297.1012268066406,297.0110168457031,284.9840393066406,1.0,0.55376136302948,0.3982024490833282,0.3982024490833282,1.0,1.0,-2.7234017848968506,0.781030535697937,1.9423713684082031,0.1629253923892974,0.896062970161438,0.896062970161438,0.0,182.73377990722656,182.0,48250.08203125,0.0,1998.1683349609373,1.0,280.2406311035156,283.5037536621094,297.199462890625,300.3221740722656,293.1499938964844,293.1499938964844,280.54998779296875,34053.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188633918762207,1.0,0.0,0.0,3.5343947410583496,3.534417152404785,8.335341021847853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.6923828125,0.0,1394.2142333984375,1895.4371337890625,0.0,2645.042724609375,0.8778684735298157,1.0,0.0,3.0,1.0,0.0
17778300,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.6929340958595276,0.2426592111587524,0.2233545780181884,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.827632486820221,0.4210196733474731,0.4033244848251343,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.9990000128746032,0.8409348130226135,0.525407075881958,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7875628471374512,0.3612816929817199,0.3470116257667541,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.6101136803627014,0.1639238595962524,0.763251543045044,285.08062744140625,284.95001220703125,297.29034423828125,294.2187194824219,297.0906982421875,297.0093994140625,285.0837707519531,1.0,0.5532233715057373,0.3986472189426422,0.3986472189426422,1.0,1.0,-2.7161166667938232,0.7795097231864929,1.936606884002685,0.1629853248596191,0.9855192303657532,0.9855192303657532,0.0,183.2246551513672,182.0,47440.921875,0.0,1988.94140625,1.0,280.4972229003906,283.6208801269531,297.1587219238281,300.1645812988281,293.1499938964844,293.1499938964844,280.54998779296875,31389.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117255568504333,1.0,0.0,0.0,3.621520757675171,3.6215436458587646,8.751354130254185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.71728515625,0.0,1467.4873046875,1895.4371337890625,0.0,2579.0927734375,0.8969487547874451,1.0,0.0,3.0,1.0,0.0
17778360,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.6913173794746399,0.2417438328266143,0.2225927710533142,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8259914517402649,0.4195596873760223,0.4020163416862488,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9990000128746032,0.8396547436714172,0.5270601511001587,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.785942018032074,0.360164999961853,0.3460165560245514,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.608337938785553,0.1630249470472335,0.7594038844108582,285.0589599609375,284.95001220703125,297.2578125,294.1998291015625,297.08026123046875,297.0079040527344,285.0552062988281,1.0,0.552883505821228,0.3990066647529602,0.3990066647529602,1.0,1.0,-2.7097949981689453,0.7781351804733276,1.9316598176956177,0.1629792898893356,1.0,1.0,0.0,183.850814819336,185.0,47530.453125,0.0,1981.890380859375,1.0,280.5419921875,283.5966186523437,297.1697998046875,300.2319030761719,293.1499938964844,293.1499938964844,280.25,31225.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810028076171875,1.0,0.0,0.0,3.72404718399048,3.7240710258483887,9.253874964088028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.19775390625,0.0,1580.6717529296875,1895.4371337890625,0.0,2563.451904296875,0.918315052986145,1.0,0.0,3.0,1.0,0.0
17778420,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6864492297172546,0.238812655210495,0.2203594446182251,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8212658166885376,0.4153697788715362,0.3985436558723449,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.8337892889976501,0.5322221517562866,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7812177538871765,0.3568302392959595,0.3432979583740234,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6035203337669373,0.1606738418340683,0.7501532435417175,284.8707275390625,284.95001220703125,297.19366455078125,294.1626281738281,297.05194091796875,296.9940795898437,284.8730163574219,1.0,0.5524500608444214,0.3997255265712738,0.3997255265712738,1.0,1.0,-2.6947624683380127,0.7744885683059692,1.920273900032044,0.1626836657524109,0.8670480847358704,0.8670480847358704,0.0,185.9984436035156,173.0,48155.90234375,0.0,1968.2408447265625,1.0,280.2568664550781,283.4076538085937,297.2018127441406,300.3842163085937,293.1499938964844,293.1499938964844,280.54998779296875,38755.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226494789123535,1.0,0.0,0.0,3.6491856575012207,3.649210214614868,8.885568831829005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.3447265625,0.0,1552.878173828125,1895.4371337890625,0.0,2680.13232421875,0.9066375494003296,1.0,0.0,3.0,1.0,0.0
17778480,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6864492297172546,0.238812655210495,0.2203594446182251,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8212658166885376,0.4153697788715362,0.3985436558723449,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.8337892889976501,0.5322221517562866,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7812177538871765,0.3568302392959595,0.3432979583740234,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6035203337669373,0.1606738418340683,0.7501532435417175,284.8707275390625,284.95001220703125,297.19366455078125,294.1626281738281,297.05194091796875,296.9940795898437,284.8730163574219,1.0,0.5524500608444214,0.3997255265712738,0.3997255265712738,1.0,1.0,-2.6947624683380127,0.7744885683059692,1.920273900032044,0.1626836657524109,0.8670480847358704,0.8670480847358704,0.0,185.9984436035156,173.0,48155.90234375,0.0,1968.2408447265625,1.0,280.2568664550781,283.4076538085937,297.2018127441406,300.3842163085937,293.1499938964844,293.1499938964844,280.54998779296875,38755.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226494789123535,1.0,0.0,0.0,3.6491856575012207,3.649210214614868,8.885568831829005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.3447265625,0.0,1552.878173828125,1895.4371337890625,0.0,2680.13232421875,0.9066375494003296,1.0,0.0,3.0,1.0,0.0
