time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6852889657020569,0.2364921867847442,0.2179927676916122,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.820442795753479,0.4118019640445709,0.3948721885681152,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.829078733921051,0.5290118455886841,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7805525660514832,0.3540290594100952,0.3403761684894562,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6017360687255859,0.1585006266832351,0.7396354675292969,284.9901428222656,284.95001220703125,297.1308898925781,294.12628173828125,297.031005859375,296.9900207519531,284.9871826171875,1.0,0.5471682548522949,0.4004444181919098,0.4004444181919098,1.0,1.0,-2.667511224746704,0.7664451003074646,1.9010660648345947,0.1608015596866607,0.957665205001831,0.957665205001831,0.0,183.3758544921875,161.0,47024.07421875,0.0,1914.12353515625,1.0,280.54315185546875,283.5457458496094,297.09979248046875,300.1527404785156,293.1499938964844,293.1499938964844,280.25,33621.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133429884910583,1.0,0.0,0.0,3.7462449073791504,3.746269464492798,9.364521815768968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.8466796875,0.0,1624.6414794921875,1895.4371337890625,0.0,2594.01220703125,0.9249309301376344,1.0,0.0,3.0,1.0,0.0
17778600,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6852889657020569,0.2364921867847442,0.2179927676916122,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.820442795753479,0.4118019640445709,0.3948721885681152,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.829078733921051,0.5290118455886841,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7805525660514832,0.3540290594100952,0.3403761684894562,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6017360687255859,0.1585006266832351,0.7396354675292969,284.9901428222656,284.95001220703125,297.1308898925781,294.12628173828125,297.031005859375,296.9900207519531,284.9871826171875,1.0,0.5471682548522949,0.4004444181919098,0.4004444181919098,1.0,1.0,-2.667511224746704,0.7664451003074646,1.9010660648345947,0.1608015596866607,0.957665205001831,0.957665205001831,0.0,183.3758544921875,161.0,47024.07421875,0.0,1914.12353515625,1.0,280.54315185546875,283.5457458496094,297.09979248046875,300.1527404785156,293.1499938964844,293.1499938964844,280.25,33621.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133429884910583,1.0,0.0,0.0,3.7462449073791504,3.746269464492798,9.364521815768968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.8466796875,0.0,1624.6414794921875,1895.4371337890625,0.0,2594.01220703125,0.9249309301376344,1.0,0.0,3.0,1.0,0.0
17778660,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6865494251251221,0.2336053997278213,0.2154184728860855,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8222455978393555,0.4075684249401092,0.3909376263618469,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9990000128746032,0.8249931931495667,0.5200755596160889,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7826038002967834,0.3506397306919098,0.3372091054916382,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6020908355712891,0.1560562402009964,0.7283064126968384,284.86041259765625,284.95001220703125,297.0696105957031,294.0909729003906,297.010498046875,296.9861145019531,284.864013671875,1.0,0.5390260219573975,0.4012514352798462,0.4012514352798462,1.0,1.0,-2.631541967391968,0.7554429769515991,1.8760989904403689,0.1578685790300369,0.8248717188835144,0.8248717188835144,0.0,177.53591918945312,149.0,46836.625,0.0,1833.44921875,1.0,280.2572326660156,283.4246520996094,297.1080322265625,300.2195129394531,293.1499938964844,293.1499938964844,280.54998779296875,41796.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212093710899353,1.0,0.0,0.0,3.528815984725952,3.5288400650024414,8.309049235322163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.57373046875,0.0,1444.406005859375,1895.4371337890625,0.0,2666.77685546875,0.8830613493919373,1.0,0.0,3.0,1.0,0.0
17778720,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6865494251251221,0.2336053997278213,0.2154184728860855,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8222455978393555,0.4075684249401092,0.3909376263618469,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9990000128746032,0.8249931931495667,0.5200755596160889,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7826038002967834,0.3506397306919098,0.3372091054916382,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6020908355712891,0.1560562402009964,0.7283064126968384,284.86041259765625,284.95001220703125,297.0696105957031,294.0909729003906,297.010498046875,296.9861145019531,284.864013671875,1.0,0.5390260219573975,0.4012514352798462,0.4012514352798462,1.0,1.0,-2.631541967391968,0.7554429769515991,1.8760989904403689,0.1578685790300369,0.8248717188835144,0.8248717188835144,0.0,177.53591918945312,149.0,46836.625,0.0,1833.44921875,1.0,280.2572326660156,283.4246520996094,297.1080322265625,300.2195129394531,293.1499938964844,293.1499938964844,280.54998779296875,41796.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212093710899353,1.0,0.0,0.0,3.528815984725952,3.5288400650024414,8.309049235322163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.57373046875,0.0,1444.406005859375,1895.4371337890625,0.0,2666.77685546875,0.8830613493919373,1.0,0.0,3.0,1.0,0.0
17778780,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6901862025260925,0.231486901640892,0.2130625545978546,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8264399170875549,0.4041893184185028,0.387252926826477,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,0.8244972229003906,0.506818413734436,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7871338129043579,0.3479382395744324,0.3342026174068451,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.6043702960014343,0.153960719704628,0.7171087265014648,284.9712829589844,284.95001220703125,297.00994873046875,294.0568542480469,296.9931030273437,296.9857788085937,284.9692687988281,1.0,0.5289434194564819,0.4020584523677826,0.4020584523677826,1.0,1.0,-2.5912861824035645,0.7428663969039917,1.8484197854995728,0.1541991531848907,0.9007480144500732,0.9007480144500732,0.0,169.4853973388672,152.0,45436.46484375,0.0,1738.720458984375,1.0,280.54132080078125,283.5570983886719,297.0091552734375,299.9667053222656,293.1499938964844,293.1499938964844,280.25,34814.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073076009750366,1.0,0.0,0.0,3.601719856262207,3.601743221282959,8.655918577460398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.5322265625,0.0,1471.3646240234375,1895.4371337890625,0.0,2538.42138671875,0.8934159278869629,1.0,0.0,3.0,1.0,0.0
17778840,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6901862025260925,0.231486901640892,0.2130625545978546,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8264399170875549,0.4041893184185028,0.387252926826477,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,0.8244972229003906,0.506818413734436,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7871338129043579,0.3479382395744324,0.3342026174068451,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.6043702960014343,0.153960719704628,0.7171087265014648,284.9712829589844,284.95001220703125,297.00994873046875,294.0568542480469,296.9931030273437,296.9857788085937,284.9692687988281,1.0,0.5289434194564819,0.4020584523677826,0.4020584523677826,1.0,1.0,-2.5912861824035645,0.7428663969039917,1.8484197854995728,0.1541991531848907,0.9007480144500732,0.9007480144500732,0.0,169.4853973388672,152.0,45436.46484375,0.0,1738.720458984375,1.0,280.54132080078125,283.5570983886719,297.0091552734375,299.9667053222656,293.1499938964844,293.1499938964844,280.25,34814.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073076009750366,1.0,0.0,0.0,3.601719856262207,3.601743221282959,8.655918577460398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.5322265625,0.0,1471.3646240234375,1895.4371337890625,0.0,2538.42138671875,0.8934159278869629,1.0,0.0,3.0,1.0,0.0
17778900,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.6910502314567566,0.2302094399929046,0.2119906842708587,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8274965286254883,0.4022639691829681,0.3855369389057159,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9990000128746032,0.8242719173431396,0.5025012493133545,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.7883077263832092,0.3463667929172516,0.3327995836734772,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.6046972274780273,0.1528557538986206,0.7120583057403564,284.8396911621094,284.95001220703125,296.9808044433594,294.0403137207031,296.9845275878906,296.98553466796875,284.8359375,1.0,0.5255177617073059,0.402461975812912,0.402461975812912,1.0,1.0,-2.574986219406128,0.7379423379898071,1.8370437622070312,0.1527720689773559,0.7995273470878601,0.7995273470878601,0.0,166.79307556152344,152.0,45716.515625,0.0,1703.58642578125,1.0,280.2998962402344,283.4195556640625,297.0544738769531,300.13092041015625,293.1499938964844,293.1499938964844,280.25,40867.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81202232837677,1.0,0.0,0.0,3.5054142475128174,3.5054378509521484,8.199210128623236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.83935546875,0.0,1413.1573486328125,1895.4371337890625,0.0,2581.829345703125,0.8734666109085083,1.0,0.0,3.0,1.0,0.0
17778960,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6907116174697876,0.2288495600223541,0.2107208222150802,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.827383816242218,0.4002491235733032,0.3835867345333099,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.8236380219459534,0.5001786947250366,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7882468104362488,0.3447048664093017,0.3311867415904999,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6040467023849487,0.1516983360052108,0.7066745758056641,284.8842163085937,284.95001220703125,296.9521179199219,294.02410888671875,296.9755554199219,296.9845275878906,284.88739013671875,1.0,0.5227137207984924,0.4031116366386413,0.4031116366386413,1.0,1.0,-2.5599172115325928,0.7339688539505005,1.8259483575820925,0.1520964950323104,0.7982449531555176,0.7982449531555176,0.0,165.1430206298828,155.0,45078.06640625,0.0,1675.102783203125,1.0,280.2590026855469,283.4774780273437,297.0245666503906,300.02130126953125,293.1499938964844,293.1499938964844,280.54998779296875,41859.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117311596870422,1.0,0.0,0.0,3.344447135925293,3.3444693088531494,7.463490305781306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.73046875,0.0,1259.2242431640625,1895.4371337890625,0.0,2579.144287109375,0.8433734178543091,1.0,0.0,3.0,1.0,0.0
17779020,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6895002722740173,0.2268346399068832,0.2087264657020568,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8263741135597229,0.3970246911048889,0.3803342878818512,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.8229849934577942,0.497891217470169,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7872957587242126,0.3420750200748443,0.3285130858421325,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6020796895027161,0.1497176587581634,0.6972048878669739,284.9828491210937,284.95001220703125,296.8962097167969,293.9928894042969,296.9610290527344,296.9867553710937,284.9813537597656,1.0,0.5187613368034363,0.4044109582901001,0.4044109582901001,1.0,1.0,-2.536266803741455,0.7283914685249329,1.807875394821167,0.1516355574131012,0.8754583597183228,0.8754583597183228,0.0,163.2293701171875,158.0,44078.0625,0.0,1633.8941650390625,1.0,280.5398254394531,283.5924987792969,296.9417419433594,299.8051147460937,293.1499938964844,293.1499938964844,280.8500061035156,34175.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972299456596375,1.0,0.0,0.0,3.451199769973755,3.451221704483032,7.947554081511043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.41064453125,0.0,1310.131591796875,1895.4371337890625,0.0,2446.126708984375,0.8593199849128723,1.0,0.0,3.0,1.0,0.0
17779080,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6895002722740173,0.2268346399068832,0.2087264657020568,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8263741135597229,0.3970246911048889,0.3803342878818512,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.8229849934577942,0.497891217470169,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7872957587242126,0.3420750200748443,0.3285130858421325,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6020796895027161,0.1497176587581634,0.6972048878669739,284.9828491210937,284.95001220703125,296.8962097167969,293.9928894042969,296.9610290527344,296.9867553710937,284.9813537597656,1.0,0.5187613368034363,0.4044109582901001,0.4044109582901001,1.0,1.0,-2.536266803741455,0.7283914685249329,1.807875394821167,0.1516355574131012,0.8754583597183228,0.8754583597183228,0.0,163.2293701171875,158.0,44078.0625,0.0,1633.8941650390625,1.0,280.5398254394531,283.5924987792969,296.9417419433594,299.8051147460937,293.1499938964844,293.1499938964844,280.8500061035156,34175.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972299456596375,1.0,0.0,0.0,3.451199769973755,3.451221704483032,7.947554081511043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.41064453125,0.0,1310.131591796875,1895.4371337890625,0.0,2446.126708984375,0.8593199849128723,1.0,0.0,3.0,1.0,0.0
17779140,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6873164176940918,0.2249584943056106,0.2070397287607193,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8242263793945312,0.3939802348613739,0.37746062874794,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9990000128746032,0.8215147256851196,0.4982832968235016,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7851704359054565,0.3396182358264923,0.3261873424053192,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.5992143154144287,0.1478578597307205,0.6888180375099182,285.0528259277344,284.95001220703125,296.8423767089844,293.9633483886719,296.9472961425781,296.9894104003906,285.0487060546875,1.0,0.5164561867713928,0.4057102799415588,0.4057102799415588,1.0,1.0,-2.518383979797364,0.7248473167419434,1.7935365438461304,0.1519725322723388,0.9873793721199036,0.9873793721199036,0.0,162.82545471191406,161.0,43352.51953125,0.0,1607.6343994140625,1.0,280.8406982421875,283.67938232421875,296.9231262207031,299.7235107421875,293.1499938964844,293.1499938964844,280.54998779296875,30757.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860811352729797,1.0,0.0,0.0,3.6558597087860094,3.655882835388184,8.918099183574668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.82177734375,0.0,1500.4105224609375,1895.4371337890625,0.0,2344.907470703125,0.9027292728424072,1.0,0.0,3.0,1.0,0.0
17779200,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6873164176940918,0.2249584943056106,0.2070397287607193,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8242263793945312,0.3939802348613739,0.37746062874794,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9990000128746032,0.8215147256851196,0.4982832968235016,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7851704359054565,0.3396182358264923,0.3261873424053192,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.5992143154144287,0.1478578597307205,0.6888180375099182,285.0528259277344,284.95001220703125,296.8423767089844,293.9633483886719,296.9472961425781,296.9894104003906,285.0487060546875,1.0,0.5164561867713928,0.4057102799415588,0.4057102799415588,1.0,1.0,-2.518383979797364,0.7248473167419434,1.7935365438461304,0.1519725322723388,0.9873793721199036,0.9873793721199036,0.0,162.82545471191406,161.0,43352.51953125,0.0,1607.6343994140625,1.0,280.8406982421875,283.67938232421875,296.9231262207031,299.7235107421875,293.1499938964844,293.1499938964844,280.54998779296875,30757.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860811352729797,1.0,0.0,0.0,3.6558597087860094,3.655882835388184,8.918099183574668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.82177734375,0.0,1500.4105224609375,1895.4371337890625,0.0,2344.907470703125,0.9027292728424072,1.0,0.0,3.0,1.0,0.0
17779260,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.6829564571380615,0.222051054239273,0.2047671377658844,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8200237154960632,0.3897383213043213,0.3738738000392914,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.8163736462593079,0.5016975998878479,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.780933141708374,0.3361317813396454,0.3232633173465729,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.5945506691932678,0.1454939097166061,0.6792739033699036,284.8692626953125,284.95001220703125,296.790771484375,293.9356689453125,296.92877197265625,296.9844970703125,284.8717041015625,1.0,0.515103280544281,0.4067871272563934,0.4067871272563934,1.0,1.0,-2.5004689693450928,0.7207689881324768,1.7797000408172607,0.1518710702657699,0.8452450037002563,0.8452450037002563,0.0,163.91012573242188,164.0,43833.26171875,0.0,1587.9744873046875,1.0,280.55780029296875,283.498046875,296.9723815917969,299.8843688964844,293.1499938964844,293.1499938964844,280.8500061035156,39284.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985451817512512,1.0,0.0,0.0,3.558781385421753,3.558804988861084,8.450762720713101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.333984375,0.0,1457.99072265625,1895.4371337890625,0.0,2458.13134765625,0.8869859576225281,1.0,0.0,3.0,1.0,0.0
17779320,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.6829564571380615,0.222051054239273,0.2047671377658844,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8200237154960632,0.3897383213043213,0.3738738000392914,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.8163736462593079,0.5016975998878479,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.780933141708374,0.3361317813396454,0.3232633173465729,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.5945506691932678,0.1454939097166061,0.6792739033699036,284.8692626953125,284.95001220703125,296.790771484375,293.9356689453125,296.92877197265625,296.9844970703125,284.8717041015625,1.0,0.515103280544281,0.4067871272563934,0.4067871272563934,1.0,1.0,-2.5004689693450928,0.7207689881324768,1.7797000408172607,0.1518710702657699,0.8452450037002563,0.8452450037002563,0.0,163.91012573242188,164.0,43833.26171875,0.0,1587.9744873046875,1.0,280.55780029296875,283.498046875,296.9723815917969,299.8843688964844,293.1499938964844,293.1499938964844,280.8500061035156,39284.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985451817512512,1.0,0.0,0.0,3.558781385421753,3.558804988861084,8.450762720713101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.333984375,0.0,1457.99072265625,1895.4371337890625,0.0,2458.13134765625,0.8869859576225281,1.0,0.0,3.0,1.0,0.0
17779380,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.678156316280365,0.2197400480508804,0.202570840716362,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.815212070941925,0.3861171901226043,0.3703174591064453,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.8111394643783569,0.506266713142395,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7761458158493042,0.333181083202362,0.3203652203083038,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.5891621708869934,0.1432819664478302,0.6693716645240784,284.9950866699219,284.95001220703125,296.74151611328125,293.9100036621094,296.9136047363281,296.9833374023437,284.9931335449219,1.0,0.5143121480941772,0.407863974571228,0.407863974571228,1.0,1.0,-2.48366379737854,0.7170530557632446,1.7666107416152954,0.1518023759126663,0.9408183693885804,0.9408183693885804,0.0,165.61546325683594,167.0,42886.5703125,0.0,1572.6380615234375,1.0,280.8416748046875,283.6379699707031,296.878662109375,299.669189453125,293.1499938964844,293.1499938964844,280.54998779296875,33345.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879923582077026,1.0,0.0,0.0,3.667396783828736,3.6674206256866455,8.974475917966629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.88525390625,0.0,1532.650146484375,1895.4371337890625,0.0,2362.187255859375,0.9072086811065674,1.0,0.0,3.0,1.0,0.0
17779440,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.678156316280365,0.2197400480508804,0.202570840716362,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.815212070941925,0.3861171901226043,0.3703174591064453,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.8111394643783569,0.506266713142395,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7761458158493042,0.333181083202362,0.3203652203083038,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.5891621708869934,0.1432819664478302,0.6693716645240784,284.9950866699219,284.95001220703125,296.74151611328125,293.9100036621094,296.9136047363281,296.9833374023437,284.9931335449219,1.0,0.5143121480941772,0.407863974571228,0.407863974571228,1.0,1.0,-2.48366379737854,0.7170530557632446,1.7666107416152954,0.1518023759126663,0.9408183693885804,0.9408183693885804,0.0,165.61546325683594,167.0,42886.5703125,0.0,1572.6380615234375,1.0,280.8416748046875,283.6379699707031,296.878662109375,299.669189453125,293.1499938964844,293.1499938964844,280.54998779296875,33345.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879923582077026,1.0,0.0,0.0,3.667396783828736,3.6674206256866455,8.974475917966629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.88525390625,0.0,1532.650146484375,1895.4371337890625,0.0,2362.187255859375,0.9072086811065674,1.0,0.0,3.0,1.0,0.0
17779500,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.6757657527923584,0.2183817625045776,0.2015566676855087,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8127273917198181,0.3840804994106293,0.3686342239379883,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9990000128746032,0.8076863288879395,0.5087797045707703,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7737239003181458,0.3315020501613617,0.3189984560012817,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.5863927602767944,0.1420802026987075,0.6645934581756592,284.8510437011719,284.95001220703125,296.71783447265625,293.8979797363281,296.9056701660156,296.98199462890625,284.8430480957031,1.0,0.5141050815582275,0.4084024131298065,0.4084024131298065,1.0,1.0,-2.4760611057281494,0.7154712080955505,1.7605899572372437,0.1519141048192978,0.838320255279541,0.838320255279541,0.0,166.61904907226562,167.0,43528.6953125,0.0,1566.7236328125,1.0,280.5972595214844,283.4778747558594,296.9322204589844,299.8612365722656,293.1499938964844,293.1499938964844,280.54998779296875,38277.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948665022850037,1.0,0.0,0.0,3.622897148132324,3.6229212284088135,8.758007652431843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.94775390625,0.0,1520.1380615234375,1895.4371337890625,0.0,2424.5869140625,0.8980538845062256,1.0,0.0,3.0,1.0,0.0
17779560,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6728265285491943,0.2168629169464111,0.2002818286418914,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8097115159034729,0.381887137889862,0.3666540682315826,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.8036157488822937,0.5118429660797119,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7708128690719604,0.3296502828598022,0.3173530697822571,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.5831234455108643,0.1407632380723953,0.65914386510849,284.8700866699219,284.95001220703125,296.6947937011719,293.8865051269531,296.8970947265625,296.9794006347656,284.8748474121094,1.0,0.51392662525177,0.4089245796203613,0.4089245796203613,1.0,1.0,-2.4673080444335938,0.7134308815002441,1.75387704372406,0.1518219709396362,0.8179923295974731,0.8179923295974731,0.0,167.86830139160156,155.0,42982.94140625,0.0,1560.3385009765625,1.0,280.55780029296875,283.517333984375,296.907958984375,299.7710876464844,293.1499938964844,293.1499938964844,280.8500061035156,41483.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967724800109863,1.0,0.0,0.0,3.4649851322174072,3.465008497238159,8.011172667465871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.69677734375,0.0,1375.8543701171875,1895.4371337890625,0.0,2441.9541015625,0.8687707781791687,1.0,0.0,3.0,1.0,0.0
17779620,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6716142892837524,0.214643195271492,0.1980425417423248,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8087352514266968,0.3783886432647705,0.3630917072296142,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.7977822422981262,0.5087202787399292,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7699213624000549,0.3267100751399994,0.3143333196640014,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.5806061625480652,0.1384327113628387,0.6480071544647217,284.98712158203125,284.95001220703125,296.65069580078125,293.8653564453125,296.8830871582031,296.9776916503906,284.9848022460937,1.0,0.5086286067962646,0.4099688827991485,0.4099688827991485,1.0,1.0,-2.4395902156829834,0.7055920958518982,1.73399817943573,0.1502721607685089,0.90666663646698,0.90666663646698,0.0,165.4237823486328,143.0,41935.359375,0.0,1513.6939697265625,1.0,280.8409118652344,283.647216796875,296.82037353515625,299.5536499023437,293.1499938964844,293.1499938964844,280.54998779296875,33892.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833287119865417,1.0,0.0,0.0,3.5730748176574707,3.5730977058410645,8.518782692590321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.50830078125,0.0,1433.8179931640625,1895.4371337890625,0.0,2320.07763671875,0.8863703012466431,1.0,0.0,3.0,1.0,0.0
17779680,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6716142892837524,0.214643195271492,0.1980425417423248,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8087352514266968,0.3783886432647705,0.3630917072296142,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.7977822422981262,0.5087202787399292,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7699213624000549,0.3267100751399994,0.3143333196640014,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.5806061625480652,0.1384327113628387,0.6480071544647217,284.98712158203125,284.95001220703125,296.65069580078125,293.8653564453125,296.8830871582031,296.9776916503906,284.9848022460937,1.0,0.5086286067962646,0.4099688827991485,0.4099688827991485,1.0,1.0,-2.4395902156829834,0.7055920958518982,1.73399817943573,0.1502721607685089,0.90666663646698,0.90666663646698,0.0,165.4237823486328,143.0,41935.359375,0.0,1513.6939697265625,1.0,280.8409118652344,283.647216796875,296.82037353515625,299.5536499023437,293.1499938964844,293.1499938964844,280.54998779296875,33892.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833287119865417,1.0,0.0,0.0,3.5730748176574707,3.5730977058410645,8.518782692590321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.50830078125,0.0,1433.8179931640625,1895.4371337890625,0.0,2320.07763671875,0.8863703012466431,1.0,0.0,3.0,1.0,0.0
17779740,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6728267669677734,0.2118587642908096,0.1955396980047226,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8106101155281067,0.3742068707942962,0.3591820001602173,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.7925997376441956,0.4997234642505646,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7718233466148376,0.3232256770133972,0.311046153306961,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.5804551839828491,0.1358895897865295,0.6361309289932251,284.8780517578125,284.95001220703125,296.60943603515625,293.84674072265625,296.86865234375,296.9741516113281,284.8810119628906,1.0,0.5003414750099182,0.4110132157802582,0.4110132157802582,1.0,1.0,-2.40286922454834,0.6944286823272705,1.7084405422210691,0.1473701745271682,0.7927588224411011,0.7927588224411011,0.0,159.8224639892578,131.0,41612.31640625,0.0,1443.57958984375,1.0,280.5594177246094,283.5486755371094,296.8536682128906,299.6357727050781,293.1499938964844,293.1499938964844,280.8500061035156,42036.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789436936378479,1.0,0.0,0.0,3.323914289474488,3.323936462402344,7.372129289251461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.1015625,0.0,1240.8717041015625,1895.4371337890625,0.0,2375.268310546875,0.8387906551361084,1.0,0.0,3.0,1.0,0.0
17779800,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6728267669677734,0.2118587642908096,0.1955396980047226,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8106101155281067,0.3742068707942962,0.3591820001602173,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.7925997376441956,0.4997234642505646,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7718233466148376,0.3232256770133972,0.311046153306961,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.5804551839828491,0.1358895897865295,0.6361309289932251,284.8780517578125,284.95001220703125,296.60943603515625,293.84674072265625,296.86865234375,296.9741516113281,284.8810119628906,1.0,0.5003414750099182,0.4110132157802582,0.4110132157802582,1.0,1.0,-2.40286922454834,0.6944286823272705,1.7084405422210691,0.1473701745271682,0.7927588224411011,0.7927588224411011,0.0,159.8224639892578,131.0,41612.31640625,0.0,1443.57958984375,1.0,280.5594177246094,283.5486755371094,296.8536682128906,299.6357727050781,293.1499938964844,293.1499938964844,280.8500061035156,42036.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789436936378479,1.0,0.0,0.0,3.323914289474488,3.323936462402344,7.372129289251461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.1015625,0.0,1240.8717041015625,1895.4371337890625,0.0,2375.268310546875,0.8387906551361084,1.0,0.0,3.0,1.0,0.0
17779860,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.6764607429504395,0.2096991091966629,0.1931978315114975,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.815035343170166,0.3707029819488525,0.3554455041885376,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.7908092141151428,0.4862652719020843,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7762982249259949,0.3203038275241852,0.307886391878128,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.5824955105781555,0.1336815357208252,0.6244997382164001,284.97509765625,284.95001220703125,296.5710754394531,293.83074951171875,296.857666015625,296.9742736816406,284.9727478027344,1.0,0.4899922013282776,0.4123899638652801,0.4123899638652801,1.0,1.0,-2.3616318702697754,0.682248592376709,1.6793831586837769,0.1443665623664856,0.8645147085189819,0.8645147085189819,0.0,152.0421142578125,134.0,40413.671875,0.0,1361.0137939453125,1.0,280.8395690917969,283.6649475097656,296.7723999023437,299.41363525390625,293.1499938964844,293.1499938964844,281.1499938964844,34431.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733813524246216,1.0,0.0,0.0,3.4193384647369385,3.4193599224090576,7.801488663972123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.65576171875,0.0,1280.377197265625,1895.4371337890625,0.0,2230.923828125,0.8523452281951904,1.0,0.0,3.0,1.0,0.0
17779920,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.6764607429504395,0.2096991091966629,0.1931978315114975,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.815035343170166,0.3707029819488525,0.3554455041885376,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.7908092141151428,0.4862652719020843,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7762982249259949,0.3203038275241852,0.307886391878128,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.5824955105781555,0.1336815357208252,0.6244997382164001,284.97509765625,284.95001220703125,296.5710754394531,293.83074951171875,296.857666015625,296.9742736816406,284.9727478027344,1.0,0.4899922013282776,0.4123899638652801,0.4123899638652801,1.0,1.0,-2.3616318702697754,0.682248592376709,1.6793831586837769,0.1443665623664856,0.8645147085189819,0.8645147085189819,0.0,152.0421142578125,134.0,40413.671875,0.0,1361.0137939453125,1.0,280.8395690917969,283.6649475097656,296.7723999023437,299.41363525390625,293.1499938964844,293.1499938964844,281.1499938964844,34431.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733813524246216,1.0,0.0,0.0,3.4193384647369385,3.4193599224090576,7.801488663972123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.65576171875,0.0,1280.377197265625,1895.4371337890625,0.0,2230.923828125,0.8523452281951904,1.0,0.0,3.0,1.0,0.0
17779980,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6779391765594482,0.207774206995964,0.1913023144006729,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.816817581653595,0.367449402809143,0.3522067964076996,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9990000128746032,0.7904680967330933,0.4785363674163818,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7781729102134705,0.3175902962684631,0.3051514327526092,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.5826230645179749,0.1317531615495681,0.6149142980575562,285.0465087890625,284.95001220703125,296.53582763671875,293.817626953125,296.8493957519531,296.9771728515625,285.0419311523437,1.0,0.4835699796676636,0.4137667119503021,0.4137667119503021,1.0,1.0,-2.3313658237457275,0.6740515828132629,1.6573141813278198,0.1427463740110397,0.9716668128967284,0.9716668128967284,0.0,147.4598388671875,137.0,39519.67578125,0.0,1306.477783203125,1.0,281.1403503417969,283.7552185058594,296.7626342773437,299.3269958496094,293.1499938964844,293.1499938964844,280.8500061035156,30822.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590022683143616,1.0,0.0,0.0,3.618345499038696,3.61836838722229,8.736014933674596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.9267578125,0.0,1459.8323974609375,1895.4371337890625,0.0,2103.827392578125,0.8942851424217224,1.0,0.0,3.0,1.0,0.0
17780040,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6779391765594482,0.207774206995964,0.1913023144006729,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.816817581653595,0.367449402809143,0.3522067964076996,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9990000128746032,0.7904680967330933,0.4785363674163818,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7781729102134705,0.3175902962684631,0.3051514327526092,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.5826230645179749,0.1317531615495681,0.6149142980575562,285.0465087890625,284.95001220703125,296.53582763671875,293.817626953125,296.8493957519531,296.9771728515625,285.0419311523437,1.0,0.4835699796676636,0.4137667119503021,0.4137667119503021,1.0,1.0,-2.3313658237457275,0.6740515828132629,1.6573141813278198,0.1427463740110397,0.9716668128967284,0.9716668128967284,0.0,147.4598388671875,137.0,39519.67578125,0.0,1306.477783203125,1.0,281.1403503417969,283.7552185058594,296.7626342773437,299.3269958496094,293.1499938964844,293.1499938964844,280.8500061035156,30822.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590022683143616,1.0,0.0,0.0,3.618345499038696,3.61836838722229,8.736014933674596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.9267578125,0.0,1459.8323974609375,1895.4371337890625,0.0,2103.827392578125,0.8942851424217224,1.0,0.0,3.0,1.0,0.0
17780100,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6775476336479187,0.2064709067344665,0.1902897506952285,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8165113925933838,0.3654345273971557,0.350499153137207,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.7891635894775391,0.4767798483371734,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.777906596660614,0.3159030675888061,0.3037254810333252,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.5817294120788574,0.13066366314888,0.610285758972168,284.8771667480469,284.95001220703125,296.5194091796875,293.8121643066406,296.8446350097656,296.97735595703125,284.8639221191406,1.0,0.4812909364700317,0.4144550859928131,0.4144550859928131,1.0,1.0,-2.3187148571014404,0.6708349585533142,1.6478798389434814,0.1423511505126953,0.8658882975578308,0.8658882975578308,0.0,146.25636291503906,137.0,40249.14453125,0.0,1286.8489990234375,1.0,280.8976745605469,283.566650390625,296.8439025878906,299.5567932128906,293.1499938964844,293.1499938964844,280.8500061035156,35408.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667438387870789,1.0,0.0,0.0,3.625019073486328,3.6250429153442383,8.768269594838785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.14453125,0.0,1501.155517578125,1895.4371337890625,0.0,2171.978759765625,0.8967321515083313,1.0,0.0,3.0,1.0,0.0
17780160,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6760425567626953,0.2049243599176406,0.1889664232730865,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8151548504829407,0.3631621897220611,0.3484286367893219,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9990000128746032,0.786909282207489,0.4764469265937805,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7765583992004395,0.3139570951461792,0.3019677698612213,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.5798657536506653,0.1294239461421966,0.6049548983573914,284.8602294921875,284.95001220703125,296.5037841796875,293.8074951171875,296.83892822265625,296.97589111328125,284.8643798828125,1.0,0.4794280230998993,0.4152594208717346,0.4152594208717346,1.0,1.0,-2.305723190307617,0.6677025556564331,1.6380205154418943,0.1421209275722503,0.8233184814453125,0.8233184814453125,0.0,145.7119140625,140.0,39729.72265625,0.0,1269.593505859375,1.0,280.85772705078125,283.5785827636719,296.8363647460937,299.4950561523437,293.1499938964844,293.1499938964844,281.1499938964844,40510.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769993245601654,1.0,0.0,0.0,3.4831221103668213,3.483145236968994,8.095257726381533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.32568359375,0.0,1387.51611328125,1895.4371337890625,0.0,2200.778076171875,0.8711661100387573,1.0,0.0,3.0,1.0,0.0
17780220,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.672761857509613,0.2026393413543701,0.1867286413908004,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8119276165962219,0.3595512211322784,0.3448030948638916,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.7830911874771118,0.4773365259170532,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7733349204063416,0.3108367025852203,0.2988390326499939,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.575511634349823,0.1272257417440414,0.5947905778884888,284.9931640625,284.95001220703125,296.4751281738281,293.8005065917969,296.83026123046875,296.9759216308594,284.9910888671875,1.0,0.4767864644527435,0.4168681502342224,0.4168681502342224,1.0,1.0,-2.2837750911712646,0.6629118323326111,1.6208633184432983,0.1421808898448944,0.9204695224761964,0.9204695224761964,0.0,145.4742431640625,143.0,38800.2265625,0.0,1243.4556884765625,1.0,281.1410217285156,283.7221984863281,296.756103515625,299.2922668457031,293.1499938964844,293.1499938964844,280.8500061035156,33360.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565833926200867,1.0,0.0,0.0,3.594332218170166,3.59435510635376,8.62044544192031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.744140625,0.0,1452.662109375,1895.4371337890625,0.0,2082.672607421875,0.8908438086509705,1.0,0.0,3.0,1.0,0.0
17780280,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.672761857509613,0.2026393413543701,0.1867286413908004,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8119276165962219,0.3595512211322784,0.3448030948638916,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.7830911874771118,0.4773365259170532,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7733349204063416,0.3108367025852203,0.2988390326499939,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.575511634349823,0.1272257417440414,0.5947905778884888,284.9931640625,284.95001220703125,296.4751281738281,293.8005065917969,296.83026123046875,296.9759216308594,284.9910888671875,1.0,0.4767864644527435,0.4168681502342224,0.4168681502342224,1.0,1.0,-2.2837750911712646,0.6629118323326111,1.6208633184432983,0.1421808898448944,0.9204695224761964,0.9204695224761964,0.0,145.4742431640625,143.0,38800.2265625,0.0,1243.4556884765625,1.0,281.1410217285156,283.7221984863281,296.756103515625,299.2922668457031,293.1499938964844,293.1499938964844,280.8500061035156,33360.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565833926200867,1.0,0.0,0.0,3.594332218170166,3.59435510635376,8.62044544192031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.744140625,0.0,1452.662109375,1895.4371337890625,0.0,2082.672607421875,0.8908438086509705,1.0,0.0,3.0,1.0,0.0
17780340,296.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.6683365702629089,0.0,0.1844459325075149,296.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.8073118329048157,0.0,0.3411132991313934,296.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.0,0.4804517924785614,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.7688695192337036,0.0,0.2956599295139313,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.5699445009231567,0.0,0.5844882130622864,284.8715515136719,294.1499938964844,296.45001220703125,293.7968444824219,296.8207092285156,296.973388671875,284.8770446777344,0.0,0.0,0.4184768497943878,0.4184768497943878,1.0,1.0,-2.264150381088257,0.6589158177375793,1.6052345037460327,0.1426170617341995,0.0,0.0,0.0,146.36155700683594,60.0,38835.6328125,0.0,1224.6573486328125,0.0,280.8583679199219,283.6103515625,296.8125305175781,299.4152526855469,293.1499938964844,293.1499938964844,278.1499938964844,42033.23046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3661458492279053,3.366168260574341,7.560650487903331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1281.3338623046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
