time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.6683365702629089,0.0,0.1844459325075149,296.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.8073118329048157,0.0,0.3411132991313934,296.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.0,0.4804517924785614,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.7688695192337036,0.0,0.2956599295139313,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.5699445009231567,0.0,0.5844882130622864,284.8715515136719,294.1499938964844,296.45001220703125,293.7968444824219,296.8207092285156,296.973388671875,284.8770446777344,0.0,0.0,0.4184768497943878,0.4184768497943878,1.0,1.0,-2.264150381088257,0.6589158177375793,1.6052345037460327,0.1426170617341995,0.0,0.0,0.0,146.36155700683594,60.0,38835.6328125,0.0,1224.6573486328125,0.0,280.8583679199219,283.6103515625,296.8125305175781,299.4152526855469,293.1499938964844,293.1499938964844,278.1499938964844,42033.23046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3661458492279053,3.366168260574341,7.560650487903331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1281.3338623046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,0.0013713776133954,297.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.4007174968719482,0.0,0.0014441405655816,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.4007174968719482,0.0,0.0010666388552635,297.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.2391668558120727,0.0,0.0014441377716138,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.0068502919748425,285.4165954589844,294.1499938964844,296.4369506835937,293.7958374023437,296.6694030761719,296.8355712890625,283.8836669921875,0.0,0.0,0.3235615491867065,0.3235615491867065,1.0,1.0,-0.0146371070295572,0.0046649710275232,0.0099721364676952,-0.0287360772490501,0.0,0.0,0.0,-0.0810206606984138,60.0,2013.542236328125,0.0,-1.4561829630110878e-05,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,8.065253496170044e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443845194167934e-13,4.44529504352309e-13,1.9642813988016045e-18,4.916210841199309e-11,4.9161990450796716e-11,1.1838160264094683e-16,0.0,0.0,-0.0,0.0,0.0,7.574202669309149e-22,7.670857471805941e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,0.0007055441965349,297.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,0.0012428845511749,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0019181220559403,297.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0010880678892135,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0023802176583558,285.3884582519531,294.1499938964844,296.4272155761719,293.7951965332031,296.6453552246094,296.7796630859375,283.4773254394531,0.0,0.0,0.2510861158370971,0.2510861158370971,1.0,1.0,-0.009556028060615,0.0023911104071885,0.0071649178862571,-0.029898751527071,0.0,0.0,0.0,-0.0548232905566692,60.0,1075.8514404296875,0.0,-5.283629434416071e-06,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.594523048167346e-24,-6.783527731104927e-24,-8.691132504456613e-27,-2.1046990300952374e-18,-2.102973324542299e-18,-1.7256661730023654e-21,0.0,0.0,-0.0,0.0,0.0,9.422611133812935e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,9.598983160685748e-05,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,9.880465950118378e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,6.841878348495811e-05,297.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,9.950995445251463e-05,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0004847010131925,285.3755798339844,294.1499938964844,296.4054260253906,293.7940979003906,296.6528015136719,296.625244140625,283.2076416015625,0.0,0.0,0.0836953669786453,0.0836953669786453,1.0,1.0,-0.0010175836505368,5.4333224397851154e-05,0.0009632504661567,-0.0303972736001014,0.0,0.0,0.0,-0.0105550028383731,60.0,217.2003326416016,0.0,-7.052661743500721e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2328795973065315e-34,-1.366593686833749e-34,-8.95382599201916e-35,-5.12252475787168e-21,-2.13523285952192e-21,-2.987292100298152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,9.598983160685748e-05,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,9.880465950118378e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,6.841878348495811e-05,297.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,9.950995445251463e-05,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0004847010131925,285.3755798339844,294.1499938964844,296.4054260253906,293.7940979003906,296.6528015136719,296.625244140625,283.2076416015625,0.0,0.0,0.0836953669786453,0.0836953669786453,1.0,1.0,-0.0010175836505368,5.4333224397851154e-05,0.0009632504661567,-0.0303972736001014,0.0,0.0,0.0,-0.0105550028383731,60.0,217.2003326416016,0.0,-7.052661743500721e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2328795973065315e-34,-1.366593686833749e-34,-8.95382599201916e-35,-5.12252475787168e-21,-2.13523285952192e-21,-2.987292100298152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,9.86431768978946e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,0.0001038814152707,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,7.673523941775784e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,0.0001038798072841,297.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,0.0004927307600155,285.3722229003906,294.1499938964844,296.3949279785156,293.7937316894531,296.6504821777344,296.5736999511719,283.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512047447264,2.3036520246932923e-08,0.0010511816944926,-0.0300720427185297,0.0,0.0,0.0,-0.010684473440051,60.0,105.03265380859376,0.0,-7.534075763260263e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7116411027131854e-38,4.5078112459947605e-38,2.429649469900677e-38,-4.512991601132049e-21,-2.257139410090489e-21,-2.255851989093169e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,9.85138030955568e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,0.0001037412657751,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,7.662391726626083e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0001037408728734,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,0.0004920935025438,285.3687438964844,294.1499938964844,296.3846435546875,293.7934875488281,296.6480407714844,296.5320739746094,283.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498107876628,1.1688187306901913e-08,0.0010497991461306,-0.0296652894467115,0.0,0.0,0.0,-0.0106070842593908,60.0,59.10635757446289,0.0,-7.514168487432471e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513844227241961e-21,-2.2569685617510802e-21,-2.256875665490881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,9.824745211517438e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,0.000103460450191,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,7.641587581019849e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,0.0001034601591527,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,0.0004907637485302,285.3615417480469,294.1499938964844,296.3647155761719,293.79327392578125,296.6429443359375,296.4696350097656,283.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.135631588766728e-08,0.0010469582630321,-0.0287972204387187,0.0,0.0,0.0,-0.0104426303878426,60.0,32.051753997802734,0.0,-7.473550311942746e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5139120819015836e-21,-2.2569550312088327e-21,-2.256957050692751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,9.824745211517438e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,0.000103460450191,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,7.641587581019849e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,0.0001034601591527,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,0.0004907637485302,285.3615417480469,294.1499938964844,296.3647155761719,293.79327392578125,296.6429443359375,296.4696350097656,283.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.135631588766728e-08,0.0010469582630321,-0.0287972204387187,0.0,0.0,0.0,-0.0104426303878426,60.0,32.051753997802734,0.0,-7.473550311942746e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5139120819015836e-21,-2.2569550312088327e-21,-2.256957050692751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,9.796662925509736e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0001031647188938,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,7.619745883857831e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,0.0001031644278555,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,0.0004893610021099,285.35400390625,294.1499938964844,296.3456420898437,293.7934265136719,296.6376037597656,296.4253845214844,283.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006130229418432e-08,0.0010439640609547,-0.0278806611895561,0.0,0.0,0.0,-0.0102690299972891,60.0,27.052858352661133,0.0,-7.430859483292809e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.256955233157225e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,9.796662925509736e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0001031647188938,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,7.619745883857831e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,0.0001031644278555,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,0.0004893610021099,285.35400390625,294.1499938964844,296.3456420898437,293.7934265136719,296.6376037597656,296.4253845214844,283.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006130229418432e-08,0.0010439640609547,-0.0278806611895561,0.0,0.0,0.0,-0.0102690299972891,60.0,27.052858352661133,0.0,-7.430859483292809e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.256955233157225e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.767971641849726e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0001028625702019,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,7.597429066663608e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0001028622864396,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,0.0004879278712905,285.34619140625,294.1499938964844,296.3273620605469,293.7938537597656,296.6320495605469,296.3920288085937,283.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.064837817921216e-08,0.0010409050155431,-0.0269442237913608,0.0,0.0,0.0,-0.01009167637676,60.0,25.68431663513184,0.0,-7.38737071515061e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.767971641849726e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0001028625702019,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,7.597429066663608e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0001028622864396,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,0.0004879278712905,285.34619140625,294.1499938964844,296.3273620605469,293.7938537597656,296.6320495605469,296.3920288085937,283.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.064837817921216e-08,0.0010409050155431,-0.0269442237913608,0.0,0.0,0.0,-0.01009167637676,60.0,25.68431663513184,0.0,-7.38737071515061e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,9.739443339640276e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,0.0001025621386361,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,7.575238851131871e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0001025618548737,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,0.0004865028895437,285.3381042480469,294.1499938964844,296.30975341796875,293.7945251464844,296.6262512207031,296.3651733398437,283.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029266183394384e-08,0.0010378634324297,-0.0260130483657121,0.0,0.0,0.0,-0.0099153332412242,60.0,24.944604873657227,0.0,-7.344255692487422e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,9.739443339640276e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,0.0001025621386361,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,7.575238851131871e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0001025618548737,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,0.0004865028895437,285.3381042480469,294.1499938964844,296.30975341796875,293.7945251464844,296.6262512207031,296.3651733398437,283.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029266183394384e-08,0.0010378634324297,-0.0260130483657121,0.0,0.0,0.0,-0.0099153332412242,60.0,24.944604873657227,0.0,-7.344255692487422e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,9.72549241851084e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,0.0001024152224999,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,7.564386760350317e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.0001024149387376,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0004858060274273,285.333984375,294.1499938964844,296.3012084960937,293.7948913574219,296.623291015625,296.3534851074219,283.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363860055804,1.0118705873196632e-08,0.0010363758774474,-0.0255576483905315,0.0,0.0,0.0,-0.0098290955647826,60.0,24.63185691833496,0.0,-7.323217232624303e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.711796883493662e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,0.0001022709839162,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,7.55373330321163e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,0.0001022707074298,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0004851219127885,285.3298034667969,294.1499938964844,296.29278564453125,293.7953186035156,296.6202697753906,296.34259033203125,283.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349254589527,9.94792959119195e-09,0.0010349155636504,-0.0251105614006519,0.0,0.0,0.0,-0.0097444346174597,60.0,24.33343315124512,0.0,-7.302592308633393e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,9.685516124591231e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0001019942210405,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,7.533291500294581e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,0.0001019939445541,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,0.000483809155412,285.32135009765625,294.1499938964844,296.27642822265625,293.79620361328125,296.6141052246094,296.32257080078125,283.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,23.7619571685791,0.0,-7.263096790666168e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,9.685516124591231e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0001019942210405,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,7.533291500294581e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,0.0001019939445541,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,0.000483809155412,285.32135009765625,294.1499938964844,296.27642822265625,293.79620361328125,296.6141052246094,296.32257080078125,283.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,23.7619571685791,0.0,-7.263096790666168e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,9.661098738433792e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0001017370814224,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,7.514298340538517e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,0.000101736812212,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0004825895302928,285.312744140625,294.1499938964844,296.2605285644531,293.7971496582031,296.6077880859375,296.3043212890625,283.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.21892547607422,0.0,-7.226497444889901e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,9.661098738433792e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0001017370814224,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,7.514298340538517e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,0.000101736812212,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0004825895302928,285.312744140625,294.1499938964844,296.2605285644531,293.7971496582031,296.6077880859375,296.3043212890625,283.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.21892547607422,0.0,-7.226497444889901e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,9.638805931899697e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.0001015023080981,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,7.496958278352395e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.0001015020461636,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.0004814759886357,285.30401611328125,294.1499938964844,296.2451171875,293.7980041503906,296.601318359375,296.2873840332031,283.80914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.705188751220703,0.0,-7.193160911356244e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,9.638805931899697e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.0001015023080981,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,7.496958278352395e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.0001015020461636,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.0004814759886357,285.30401611328125,294.1499938964844,296.2451171875,293.7980041503906,296.601318359375,296.2873840332031,283.80914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.705188751220703,0.0,-7.193160911356244e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,9.618805052014068e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.0001012916764011,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,7.481400098185986e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,0.0001012914144666,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0004804769414477,285.2951965332031,294.1499938964844,296.2300720214844,293.7987976074219,296.5946960449219,296.2714538574219,283.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.22193717956543,0.0,-7.163315274283377e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,9.618805052014068e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.0001012916764011,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,7.481400098185986e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,0.0001012914144666,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0004804769414477,285.2951965332031,294.1499938964844,296.2300720214844,293.7987976074219,296.5946960449219,296.2714538574219,283.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.22193717956543,0.0,-7.163315274283377e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,9.609745757188648e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0001011962667689,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,7.47435333323665e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0001011960048344,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0004800244059879,285.2907409667969,294.1499938964844,296.22265625,293.7991027832031,296.5913391113281,296.2637939453125,283.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240422561764,8.675336893304575e-09,0.0010240336414426,-0.0217784866690635,0.0,0.0,0.0,-0.0091135557740926,60.0,21.992116928100582,0.0,-7.149815672846671e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,9.6011848654598e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0001011061176541,299.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,7.467694376828149e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,0.0001011058557196,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,0.0004795968125108,285.2862548828125,294.1499938964844,296.21533203125,293.79937744140625,296.58795166015625,296.2562866210937,283.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568077294003e-09,0.0010231203632429,-0.0214988961815834,0.0,0.0,0.0,-0.0090606240555644,60.0,21.769344329833984,0.0,-7.137071378338079e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,9.585799853084608e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,0.000100944082078,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,7.455726154148579e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.0001009438274195,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,0.0004788282967638,285.2772827148437,294.1499938964844,296.2008361816406,293.7997436523437,296.5810546875,296.2415771484375,283.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.34254264831543,0.0,-7.114191902246604e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,9.585799853084608e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,0.000100944082078,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,7.455726154148579e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.0001009438274195,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,0.0004788282967638,285.2772827148437,294.1499938964844,296.2008361816406,293.7997436523437,296.5810546875,296.2415771484375,283.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.34254264831543,0.0,-7.114191902246604e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,9.572650014888497e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.0001008055987767,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,7.44549761293456e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.0001008053513942,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,0.0004781715106219,285.26824951171875,294.1499938964844,296.1865234375,293.7998046875,296.57403564453125,296.22723388671875,284.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212609259317105e-09,0.0010200766846537,-0.0205667279660701,0.0,0.0,0.0,-0.0088841607794165,60.0,20.94224548339844,0.0,-7.094664766782445e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,9.572650014888497e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.0001008055987767,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,7.44549761293456e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.0001008053513942,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,0.0004781715106219,285.26824951171875,294.1499938964844,296.1865234375,293.7998046875,296.57403564453125,296.22723388671875,284.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212609259317105e-09,0.0010200766846537,-0.0205667279660701,0.0,0.0,0.0,-0.0088841607794165,60.0,20.94224548339844,0.0,-7.094664766782445e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.561550541548058e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0001006887032417,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,7.436862506438047e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,0.0001006884558591,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.0004776170826517,285.2592163085937,294.1499938964844,296.17236328125,293.79949951171875,296.56689453125,296.2131652832031,284.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074105828370648e-09,0.0010188923915848,-0.0202040076255798,0.0,0.0,0.0,-0.0088154980912804,60.0,20.5671501159668,0.0,-7.078197938881203e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.561550541548058e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0001006887032417,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,7.436862506438047e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,0.0001006884558591,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.0004776170826517,285.2592163085937,294.1499938964844,296.17236328125,293.79949951171875,296.56689453125,296.2131652832031,284.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074105828370648e-09,0.0010188923915848,-0.0202040076255798,0.0,0.0,0.0,-0.0088154980912804,60.0,20.5671501159668,0.0,-7.078197938881203e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.552289702696726e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.0001005911690299,299.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,7.429658580804244e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,0.0001005909289233,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0004771545063704,285.2501525878906,294.1499938964844,296.1582336425781,293.7987670898437,296.55963134765625,296.1992492675781,284.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958525394258231e-09,0.0010179039090871,-0.0199013128876686,0.0,0.0,0.0,-0.0087582003325223,60.0,20.21406555175781,0.0,-7.06447167431179e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.552289702696726e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.0001005911690299,299.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,7.429658580804244e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,0.0001005909289233,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0004771545063704,285.2501525878906,294.1499938964844,296.1582336425781,293.7987670898437,296.55963134765625,296.1992492675781,284.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958525394258231e-09,0.0010179039090871,-0.0199013128876686,0.0,0.0,0.0,-0.0087582003325223,60.0,20.21406555175781,0.0,-7.06447167431179e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,9.548304660711436e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.0001005491940304,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,7.42655829526484e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,0.0001005489466479,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0004769554361701,285.24560546875,294.1499938964844,296.1511535644531,293.7981872558594,296.55596923828125,296.1923522949219,284.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,-0.0087335323914885,60.0,20.04557609558105,0.0,-7.058566353634887e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,9.544711065245792e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.0001005113444989,299.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,7.42376214475371e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,0.0001005111043923,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.0004767759528476,285.2410888671875,294.1499938964844,296.14410400390625,293.7975158691406,296.5522766113281,296.1854553222656,284.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017102622427,7.86389620088812e-09,0.0010170947061851,-0.0196534823626279,0.0,0.0,0.0,-0.0087112877517938,60.0,19.882858276367188,0.0,-7.053242967458574e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.538601443637162e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0001004469959298,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,7.419009489240125e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0001004467630991,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0004764707991853,285.2320251464844,294.1499938964844,296.1298828125,293.7956848144531,296.5447692871094,296.17169189453125,284.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787588351959585e-09,0.0010164421983063,-0.0194536354392766,0.0,0.0,0.0,-0.0086734583601355,60.0,19.572696685791016,0.0,-7.04419562680414e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
