time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.538601443637162e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0001004469959298,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,7.419009489240125e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0001004467630991,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0004764707991853,285.2320251464844,294.1499938964844,296.1298828125,293.7956848144531,296.5447692871094,296.17169189453125,284.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787588351959585e-09,0.0010164421983063,-0.0194536354392766,0.0,0.0,0.0,-0.0086734583601355,60.0,19.572696685791016,0.0,-7.04419562680414e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.533806587569416e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,0.000100396493508,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,7.415279105771333e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0001003962606773,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0004762313328683,285.2230224609375,294.1499938964844,296.11553955078125,293.7932434082031,296.53717041015625,296.1578674316406,284.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159374214708,7.727662065803997e-09,0.0010159297380596,-0.0192966870963573,0.0,0.0,0.0,-0.0086437501013278,60.0,19.282978057861328,0.0,-7.037093752160217e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.533806587569416e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,0.000100396493508,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,7.415279105771333e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0001003962606773,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0004762313328683,285.2230224609375,294.1499938964844,296.11553955078125,293.7932434082031,296.53717041015625,296.1578674316406,284.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159374214708,7.727662065803997e-09,0.0010159297380596,-0.0192966870963573,0.0,0.0,0.0,-0.0086437501013278,60.0,19.282978057861328,0.0,-7.037093752160217e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.530137322144584e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0001003578436211,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,7.412424020003527e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0001003576107905,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0004760480660479,285.21405029296875,294.1499938964844,296.1009826660156,293.7900695800781,296.5294189453125,296.1439514160156,284.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681760116895475e-09,0.0010155371855944,-0.0191764682531356,0.0,0.0,0.0,-0.0086209941655397,60.0,19.0109806060791,0.0,-7.031656679146181e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.530137322144584e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0001003578436211,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,7.412424020003527e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0001003576107905,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0004760480660479,285.21405029296875,294.1499938964844,296.1009826660156,293.7900695800781,296.5294189453125,296.1439514160156,284.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681760116895475e-09,0.0010155371855944,-0.0191764682531356,0.0,0.0,0.0,-0.0086209941655397,60.0,19.0109806060791,0.0,-7.031656679146181e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,9.527452493784948e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,0.0001003295619739,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,7.410334364976734e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.0001003293291432,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.000475913984701,285.2051086425781,294.1499938964844,296.0861511230469,293.7861633300781,296.52154541015625,296.1298828125,284.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648131905568789e-09,0.0010152495233342,-0.0190883930772542,0.0,0.0,0.0,-0.0086043225601315,60.0,18.755041122436523,0.0,-7.027674797654981e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,9.527452493784948e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,0.0001003295619739,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,7.410334364976734e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.0001003293291432,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.000475913984701,285.2051086425781,294.1499938964844,296.0861511230469,293.7861633300781,296.52154541015625,296.1298828125,284.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648131905568789e-09,0.0010152495233342,-0.0190883930772542,0.0,0.0,0.0,-0.0086043225601315,60.0,18.755041122436523,0.0,-7.027674797654981e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,9.526427311357112e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,0.0001003187571768,299.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,7.409536192426458e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.0001003185243462,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.0004758627619594,285.2006530761719,294.1499938964844,296.07861328125,293.78387451171875,296.517578125,296.1227722167969,284.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635263976624174e-09,0.001015139510855,-0.0190546922385692,0.0,0.0,0.0,-0.008597943931818,60.0,18.632774353027344,0.0,-7.026151394029513e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.525593486614524e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,0.00010030996782,299.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,7.408887177007273e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,0.0001003097495413,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0004758211434818,285.1962280273437,294.1499938964844,296.07098388671875,293.7814025878906,296.5135803222656,296.1155700683594,284.3509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624791464877491e-09,0.0010150499874725,-0.0190272647887468,0.0,0.0,0.0,-0.0085927527397871,60.0,18.51461410522461,0.0,-7.02491149695561e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,9.5244002295658e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,0.0001002973949653,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,7.407958037219942e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,0.0001002971766865,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,0.0004757615679409,285.1874389648437,294.1499938964844,296.055419921875,293.7757263183594,296.50543212890625,296.1010131835937,284.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609752827875127e-09,0.0010149213485419,-0.0189878772944211,0.0,0.0,0.0,-0.0085852965712547,60.0,18.29271697998047,0.0,-7.023131587402531e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,9.5244002295658e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,0.0001002973949653,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,7.407958037219942e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,0.0001002971766865,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,0.0004757615679409,285.1874389648437,294.1499938964844,296.055419921875,293.7757263183594,296.50543212890625,296.1010131835937,284.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609752827875127e-09,0.0010149213485419,-0.0189878772944211,0.0,0.0,0.0,-0.0085852965712547,60.0,18.29271697998047,0.0,-7.023131587402531e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,9.523752669338136e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,0.0001002905628411,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,7.407453085761517e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,0.0001002903445623,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,0.0004757292335852,285.1787109375,294.1499938964844,296.0393981933594,293.76910400390625,296.4971618652344,296.0860900878906,284.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601512308497151e-09,0.0010148509172722,-0.018966294825077,0.0,0.0,0.0,-0.0085812117904424,60.0,18.13227844238281,0.0,-7.022156722769068e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,9.523752669338136e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,0.0001002905628411,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,7.407453085761517e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,0.0001002903445623,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,0.0004757292335852,285.1787109375,294.1499938964844,296.0393981933594,293.76910400390625,296.4971618652344,296.0860900878906,284.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601512308497151e-09,0.0010148509172722,-0.018966294825077,0.0,0.0,0.0,-0.0085812117904424,60.0,18.13227844238281,0.0,-7.022156722769068e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,9.5237024652306e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,0.0001002900244202,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,7.407413067994639e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,0.0001002898061415,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0004757267597597,285.1700744628906,294.1499938964844,296.0228271484375,293.7614440917969,296.48876953125,296.07080078125,284.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,17.969682693481445,0.0,-7.022062931127948e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,9.5237024652306e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,0.0001002900244202,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,7.407413067994639e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,0.0001002898061415,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0004757267597597,285.1700744628906,294.1499938964844,296.0228271484375,293.7614440917969,296.48876953125,296.07080078125,284.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,17.969682693481445,0.0,-7.022062931127948e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,9.524295455776156e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,0.0001002962599159,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,7.407872908515856e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.0001002960416371,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,0.0004757563874591,285.1615295410156,294.1499938964844,296.00567626953125,293.7526550292969,296.4801940917969,296.0550537109375,284.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607940943898939e-09,0.0010149057488888,-0.0189831312745809,0.0,0.0,0.0,-0.0085843987762928,60.0,17.817975997924805,0.0,-7.022917003496333e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,9.524295455776156e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,0.0001002962599159,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,7.407872908515856e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.0001002960416371,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,0.0004757563874591,285.1615295410156,294.1499938964844,296.00567626953125,293.7526550292969,296.4801940917969,296.0550537109375,284.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607940943898939e-09,0.0010149057488888,-0.0189831312745809,0.0,0.0,0.0,-0.0085843987762928,60.0,17.817975997924805,0.0,-7.022917003496333e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,9.524782944936304e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,0.00010030138219,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,7.408251985907555e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,0.0001003011711873,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,0.0004757807473652,285.15728759765625,294.1499938964844,295.9968566894531,293.7478332519531,296.475830078125,296.0469970703125,284.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613933483696655e-09,0.0010149570880457,-0.0189988277852535,0.0,0.0,0.0,-0.0085873696953058,60.0,17.743982315063477,0.0,-7.023626835689356e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.525381028652193e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,0.0001003076758934,299.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,7.40871619200334e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0001003074648906,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.000475810636999,285.153076171875,294.1499938964844,295.98785400390625,293.74273681640625,296.4714660644531,296.0387878417969,284.50201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621301811866488e-09,0.0010150200687348,-0.0190181247889995,0.0,0.0,0.0,-0.0085910223424434,60.0,17.671632766723633,0.0,-7.024498671626135e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.526705980533734e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,0.0001003216166282,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,7.409745740005746e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0001003214129013,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,0.0004758768482133,285.14471435546875,294.1499938964844,295.9693298339844,293.7315368652344,296.4625244140625,296.0219116210937,284.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637650512037908e-09,0.0010151598835363,-0.01906094327569,0.0,0.0,0.0,-0.0085991267114877,60.0,17.531076431274414,0.0,-7.026434190038344e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.526705980533734e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,0.0001003216166282,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,7.409745740005746e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0001003214129013,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,0.0004758768482133,285.14471435546875,294.1499938964844,295.9693298339844,293.7315368652344,296.4625244140625,296.0219116210937,284.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637650512037908e-09,0.0010151598835363,-0.01906094327569,0.0,0.0,0.0,-0.0085991267114877,60.0,17.531076431274414,0.0,-7.026434190038344e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.52804766711779e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0001003357392619,299.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,7.410788384731859e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0001003355355351,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0004759439034387,285.1365051269531,294.1499938964844,295.95001220703125,293.71905517578125,296.45343017578125,296.00445556640625,284.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654210598673217e-09,0.001015301560983,-0.0191043149679899,0.0,0.0,0.0,-0.0086073372513055,60.0,17.394933700561523,0.0,-7.028394577446306e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.52804766711779e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0001003357392619,299.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,7.410788384731859e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0001003355355351,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0004759439034387,285.1365051269531,294.1499938964844,295.95001220703125,293.71905517578125,296.45343017578125,296.00445556640625,284.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654210598673217e-09,0.001015301560983,-0.0191043149679899,0.0,0.0,0.0,-0.0086073372513055,60.0,17.394933700561523,0.0,-7.028394577446306e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.529317321721464e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0001003490979201,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,7.411774276988581e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,0.0001003488941933,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0004760073206853,285.1283874511719,294.1499938964844,295.93023681640625,293.7040710449219,296.44415283203125,295.9863586425781,284.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986918421253e-09,0.0010154352057725,-0.0191453266888856,0.0,0.0,0.0,-0.0086150988936424,60.0,17.26171875,0.0,-7.030248383443904e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.529317321721464e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0001003490979201,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,7.411774276988581e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,0.0001003488941933,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0004760073206853,285.1283874511719,294.1499938964844,295.93023681640625,293.7040710449219,296.44415283203125,295.9863586425781,284.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986918421253e-09,0.0010154352057725,-0.0191453266888856,0.0,0.0,0.0,-0.0086150988936424,60.0,17.26171875,0.0,-7.030248383443904e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.53092603594996e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,0.0001003660290734,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,7.413025014102459e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0001003658253466,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.000476087705465,285.1203918457031,294.1499938964844,295.910400390625,293.6855773925781,296.4346618652344,295.9678039550781,284.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689762604456973e-09,0.001015605404973,-0.0191974267363548,0.0,0.0,0.0,-0.008624960668385,60.0,17.129384994506836,0.0,-7.032604543155685e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.53092603594996e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,0.0001003660290734,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,7.413025014102459e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0001003658253466,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.000476087705465,285.1203918457031,294.1499938964844,295.910400390625,293.6855773925781,296.4346618652344,295.9678039550781,284.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689762604456973e-09,0.001015605404973,-0.0191974267363548,0.0,0.0,0.0,-0.008624960668385,60.0,17.129384994506836,0.0,-7.032604543155685e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.531806426821277e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0001003752913675,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,7.413708954118192e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001003750949166,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0004761317104566,285.1164245605469,294.1499938964844,295.90045166015625,293.67510986328125,296.42987060546875,295.9583740234375,284.6147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700654336417756e-09,0.0010156986536458,-0.0192259531468153,0.0,0.0,0.0,-0.0086303604766726,60.0,17.06329917907715,0.0,-7.033894888763825e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.532746480545028e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,0.0001003851939458,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,7.414440187858418e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,0.000100384990219,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.000476178684039,285.1125183105469,294.1499938964844,295.8905029296875,293.6638488769531,296.42498779296875,295.9488525390625,284.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712293914607926e-09,0.0010157980723306,-0.0192564371973276,0.0,0.0,0.0,-0.0086361309513449,60.0,16.997018814086914,0.0,-7.0352733416712e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.53472699620761e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0001004060395644,299.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,7.415979052893817e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0001004058431135,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0004762776370625,285.1047668457031,294.1499938964844,295.8705444335937,293.6390991210937,296.4151306152344,295.9295959472656,284.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736820073489525e-09,0.0010160078527405,-0.0193206723779439,0.0,0.0,0.0,-0.0086482893675565,60.0,16.863910675048828,0.0,-7.038178750917723e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.53472699620761e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0001004060395644,299.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,7.415979052893817e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0001004058431135,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0004762776370625,285.1047668457031,294.1499938964844,295.8705444335937,293.6390991210937,296.4151306152344,295.9295959472656,284.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736820073489525e-09,0.0010160078527405,-0.0193206723779439,0.0,0.0,0.0,-0.0086482893675565,60.0,16.863910675048828,0.0,-7.038178750917723e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.536766447126864e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,0.0001004275036393,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,7.417564484057948e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0001004273071885,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.000476379529573,285.09716796875,294.1499938964844,295.8505554199219,293.61163330078125,296.40509033203125,295.9100646972656,284.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762082532281056e-09,0.0010162239195778,-0.0193868353962898,0.0,0.0,0.0,-0.0086608128622174,60.0,16.730512619018555,0.0,-7.04117226746348e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.536766447126864e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,0.0001004275036393,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,7.417564484057948e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0001004273071885,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.000476379529573,285.09716796875,294.1499938964844,295.8505554199219,293.61163330078125,296.40509033203125,295.9100646972656,284.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762082532281056e-09,0.0010162239195778,-0.0193868353962898,0.0,0.0,0.0,-0.0086608128622174,60.0,16.730512619018555,0.0,-7.04117226746348e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.538794256513938e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.000100448844023,299.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,7.41914045647718e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0001004486548481,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.0004764808400068,285.0897216796875,294.1499938964844,295.8305358886719,293.5816345214844,296.3948669433594,295.890380859375,284.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787199329811756e-09,0.0010164387058466,-0.01945261657238,0.0,0.0,0.0,-0.00867326464504,60.0,16.596654891967773,0.0,-7.044149441526315e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.538794256513938e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.000100448844023,299.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,7.41914045647718e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0001004486548481,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.0004764808400068,285.0897216796875,294.1499938964844,295.8305358886719,293.5816345214844,296.3948669433594,295.890380859375,284.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787199329811756e-09,0.0010164387058466,-0.01945261657238,0.0,0.0,0.0,-0.00867326464504,60.0,16.596654891967773,0.0,-7.044149441526315e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.540730388835073e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0001004692312562,299.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,7.420645852107555e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0001004690420813,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0004765775811392,285.0823974609375,294.1499938964844,295.8104553222656,293.5494384765625,296.3844299316406,295.8705444335937,284.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811183699857338e-09,0.0010166437132284,-0.0195154305547475,0.0,0.0,0.0,-0.0086851548403501,60.0,16.462297439575195,0.0,-7.046992323012091e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.540730388835073e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0001004692312562,299.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,7.420645852107555e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0001004690420813,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0004765775811392,285.0823974609375,294.1499938964844,295.8104553222656,293.5494384765625,296.3844299316406,295.8705444335937,284.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811183699857338e-09,0.0010166437132284,-0.0195154305547475,0.0,0.0,0.0,-0.0086851548403501,60.0,16.462297439575195,0.0,-7.046992323012091e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.541659528622404e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0001004790028673,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,7.421367627102882e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0001004788209684,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0004766240017488,285.0787658691406,294.1499938964844,295.8004150390625,293.5325622558594,296.3791809082031,295.8605651855469,284.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167498840019,7.822684722214035e-09,0.0010167420841753,-0.0195455513894557,0.0,0.0,0.0,-0.0086908563971519,60.0,16.39497947692871,0.0,-7.048355854522016e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.542525367578492e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0001004881196422,299.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,7.422040653182194e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,0.0001004879304673,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0004766672500409,285.0751953125,294.1499938964844,295.79034423828125,293.5152282714844,296.3738708496094,295.8505859375,284.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168415028601,7.833401483026137e-09,0.0010168337030336,-0.0195736195892095,0.0,0.0,0.0,-0.0086961686611175,60.0,16.327503204345703,0.0,-7.04962701547629e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
