time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.54404313233681e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0001005040976451,299.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,7.423220085911453e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0001005039084702,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.000476743094623,285.06817626953125,294.1499938964844,295.7702331542969,293.47930908203125,296.36309814453125,295.8305358886719,284.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170020395889,7.852172245748079e-09,0.0010169942397624,-0.019622778519988,0.0,0.0,0.0,-0.0087054744362831,60.0,16.19221305847168,0.0,-7.05185243532469e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.54404313233681e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0001005040976451,299.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,7.423220085911453e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0001005039084702,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.000476743094623,285.06817626953125,294.1499938964844,295.7702331542969,293.47930908203125,296.36309814453125,295.8305358886719,284.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170020395889,7.852172245748079e-09,0.0010169942397624,-0.019622778519988,0.0,0.0,0.0,-0.0087054744362831,60.0,16.19221305847168,0.0,-7.05185243532469e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.545306238578632e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0001005173835437,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,7.424201612593606e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0001005172016448,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0004768062208313,285.061279296875,294.1499938964844,295.7500915527344,293.4418640136719,296.3521728515625,295.8104248046875,284.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867768658798013e-09,0.0010171276517212,-0.0196636263281106,0.0,0.0,0.0,-0.0087132062762975,60.0,16.056779861450195,0.0,-7.05370268860861e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.545306238578632e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0001005173835437,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,7.424201612593606e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0001005172016448,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0004768062208313,285.061279296875,294.1499938964844,295.7500915527344,293.4418640136719,296.3521728515625,295.8104248046875,284.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867768658798013e-09,0.0010171276517212,-0.0196636263281106,0.0,0.0,0.0,-0.0087132062762975,60.0,16.056779861450195,0.0,-7.05370268860861e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,9.545888315187769e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0001005235099,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,7.424653449561447e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001005233280011,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.0004768352955579,285.0574951171875,294.1499938964844,295.7388000488281,293.4203491210937,296.3459777832031,295.79913330078125,284.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171968024224,7.874940699537092e-09,0.0010171888861805,-0.0196824092417955,0.0,0.0,0.0,-0.0087167620658874,60.0,15.980899810791016,0.0,-7.054553208263314e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.546216460876168e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0001005269587039,299.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,7.424908108077943e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.000100526776805,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0004768516810145,285.0545654296875,294.1499938964844,295.7299194335937,293.4031982421875,296.341064453125,295.790283203125,284.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172312613576,7.878966812313593e-09,0.0010172234615311,-0.0196929518133401,0.0,0.0,0.0,-0.0087187578901648,60.0,15.92128849029541,0.0,-7.055030692981745e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.546732326271012e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0001005323792924,299.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,7.425309013342485e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.0001005322046694,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0004768774670083,285.0479736328125,294.1499938964844,295.7097473144531,293.3635559082031,296.3298034667969,295.7701110839844,284.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172851616516,7.885257780060329e-09,0.0010172772454097,-0.0197094287723302,0.0,0.0,0.0,-0.0087218768894672,60.0,15.785918235778809,0.0,-7.055777473397029e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.546732326271012e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0001005323792924,299.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,7.425309013342485e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.0001005322046694,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0004768774670083,285.0479736328125,294.1499938964844,295.7097473144531,293.3635559082031,296.3298034667969,295.7701110839844,284.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172851616516,7.885257780060329e-09,0.0010172772454097,-0.0197094287723302,0.0,0.0,0.0,-0.0087218768894672,60.0,15.785918235778809,0.0,-7.055777473397029e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.54683855525218e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0001005334997898,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.425391231663525e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0001005333251669,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0004768827930092,285.04473876953125,294.1499938964844,295.6996459960937,293.3434143066406,296.3241271972656,295.760009765625,284.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172957554459,7.886518105237883e-09,0.001017287839204,-0.0197127293795347,0.0,0.0,0.0,-0.0087225008755922,60.0,15.7183256149292,0.0,-7.05592668737154e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.54681308940053e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,0.0001005332233035,299.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,7.425370858982205e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0001005330486805,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0004768815415445,285.0415344238281,294.1499938964844,295.6895446777344,293.3231506347656,296.3183898925781,295.7499389648437,284.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172924958169,7.886132635803733e-09,0.001017284579575,-0.0197117198258638,0.0,0.0,0.0,-0.0087223099544644,60.0,15.65084171295166,0.0,-7.05588121263645e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.546354704070836e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0001005283920676,299.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,7.425013609463349e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0001005282174446,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,0.0004768586659338,285.0352783203125,294.1499938964844,295.6693725585937,293.2822570800781,296.3067932128906,295.7297668457031,284.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172426700592,7.880288421802106e-09,0.0010172347538173,-0.0196964144706726,0.0,0.0,0.0,-0.0087194135412573,60.0,15.516390800476074,0.0,-7.055187722926348e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.546354704070836e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0001005283920676,299.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,7.425013609463349e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0001005282174446,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,0.0004768586659338,285.0352783203125,294.1499938964844,295.6693725585937,293.2822570800781,296.3067932128906,295.7297668457031,284.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172426700592,7.880288421802106e-09,0.0010172347538173,-0.0196964144706726,0.0,0.0,0.0,-0.0087194135412573,60.0,15.516390800476074,0.0,-7.055187722926348e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,9.5454030088149e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,0.000100518365798,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,7.424272916978225e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.000100518191175,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,0.0004768111393786,285.0291442871094,294.1499938964844,295.649169921875,293.2411499023437,296.2950744628906,295.7096252441406,284.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171401081606,7.868299789492994e-09,0.0010171323083341,-0.019665015861392,0.0,0.0,0.0,-0.0087134698405861,60.0,15.382732391357422,0.0,-7.053765216369356e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,9.5454030088149e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,0.000100518365798,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,7.424272916978225e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.000100518191175,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,0.0004768111393786,285.0291442871094,294.1499938964844,295.649169921875,293.2411499023437,296.2950744628906,295.7096252441406,284.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171401081606,7.868299789492994e-09,0.0010171323083341,-0.019665015861392,0.0,0.0,0.0,-0.0087134698405861,60.0,15.382732391357422,0.0,-7.053765216369356e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,9.54387433012016e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,0.0001005022568278,299.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,7.423082570312545e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,0.0001005020894808,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0004767348000314,285.023193359375,294.1499938964844,295.6289978027344,293.2000427246094,296.2831726074219,295.68951416015625,284.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169760789722,7.849120464697991e-09,0.0010169682791456,-0.0196147877722978,0.0,0.0,0.0,-0.0087039628997445,60.0,15.25019073486328,0.0,-7.051490769072188e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,9.54387433012016e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,0.0001005022568278,299.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,7.423082570312545e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,0.0001005020894808,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0004767348000314,285.023193359375,294.1499938964844,295.6289978027344,293.2000427246094,296.2831726074219,295.68951416015625,284.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169760789722,7.849120464697991e-09,0.0010169682791456,-0.0196147877722978,0.0,0.0,0.0,-0.0087039628997445,60.0,15.25019073486328,0.0,-7.051490769072188e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,9.541778854327276e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0001004801742965,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,7.421451300615445e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,0.0001004800069495,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,0.000476630142657,285.01739501953125,294.1499938964844,295.6088256835937,293.1591796875,296.2711486816406,295.66943359375,284.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016751746647,7.82287656875269e-09,0.0010167439468204,-0.019546054303646,0.0,0.0,0.0,-0.0086909523233771,60.0,15.119065284729004,0.0,-7.048378591889559e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,9.541778854327276e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0001004801742965,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,7.421451300615445e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,0.0001004800069495,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,0.000476630142657,285.01739501953125,294.1499938964844,295.6088256835937,293.1591796875,296.2711486816406,295.66943359375,284.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016751746647,7.82287656875269e-09,0.0010167439468204,-0.019546054303646,0.0,0.0,0.0,-0.0086909523233771,60.0,15.119065284729004,0.0,-7.048378591889559e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.54050337895751e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0001004667428787,299.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,7.420459587592632e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,0.0001004665828077,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0004765664343722,285.0145568847656,294.1499938964844,295.5987548828125,293.138916015625,296.2650756835937,295.659423828125,284.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166150750592,7.806924884334876e-09,0.0010166072752326,-0.0195042770355939,0.0,0.0,0.0,-0.0086830435320734,60.0,15.054149627685549,0.0,-7.046487837669704e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.53908311203122e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0001004517835099,299.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,7.419354369631037e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,0.0001004516234388,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,0.0004764955083373,285.0117492675781,294.1499938964844,295.58868408203125,293.11883544921875,296.25897216796875,295.6494140625,284.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164632694795,7.789168421368231e-09,0.001016455469653,-0.0194577723741531,0.0,0.0,0.0,-0.0086742406710982,60.0,14.989739418029783,0.0,-7.044382499543644e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,9.53582493821159e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,0.0001004174628178,299.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,7.416819425998256e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,0.0001004173027467,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,0.0004763327597174,285.0062866210937,294.1499938964844,295.56854248046875,293.07928466796875,296.2466735839844,295.62945556640625,284.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161151876673,7.748441888111302e-09,0.0010161073878407,-0.0193511098623275,0.0,0.0,0.0,-0.0086540523916482,60.0,14.862506866455078,0.0,-7.039555782739626e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,9.53582493821159e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,0.0001004174628178,299.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,7.416819425998256e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,0.0001004173027467,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,0.0004763327597174,285.0062866210937,294.1499938964844,295.56854248046875,293.07928466796875,296.2466735839844,295.62945556640625,284.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161151876673,7.748441888111302e-09,0.0010161073878407,-0.0193511098623275,0.0,0.0,0.0,-0.0086540523916482,60.0,14.862506866455078,0.0,-7.039555782739626e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,9.531966497888789e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,0.0001003768265945,299.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,7.413817365886644e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,0.0001003766665235,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,0.0004761400341521,285.0009765625,294.1499938964844,295.5484619140625,293.04071044921875,296.2342224121094,295.60955810546875,284.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157029610127,7.700239557095756e-09,0.0010156952776014,-0.0192248653620481,0.0,0.0,0.0,-0.0086301555857062,60.0,14.737774848937988,0.0,-7.033845150772322e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,9.531966497888789e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,0.0001003768265945,299.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,7.413817365886644e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,0.0001003766665235,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,0.0004761400341521,285.0009765625,294.1499938964844,295.5484619140625,293.04071044921875,296.2342224121094,295.60955810546875,284.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157029610127,7.700239557095756e-09,0.0010156952776014,-0.0192248653620481,0.0,0.0,0.0,-0.0086301555857062,60.0,14.737774848937988,0.0,-7.033845150772322e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384826660156,0.0,0.0,9.5292016339954e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,0.0001003477082122,299.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,7.411666592815891e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0001003475481411,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,0.0004760019655805,284.9976501464844,294.1499938964844,295.5356140136719,293.0166931152344,296.2261962890625,295.59686279296875,284.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154076153412,7.665713397386753e-09,0.00101539993193,-0.0191344413906335,0.0,0.0,0.0,-0.0086130397394299,60.0,14.65939235687256,0.0,-7.029756687870758e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,9.527547081233934e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,0.0001003302822937,299.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,7.410379475913942e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,0.0001003301222226,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,0.000475919310702,284.9958190917969,294.1499938964844,295.52838134765625,293.0034484863281,296.2216491699219,295.5897521972656,284.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015231013298,7.645056143701368e-09,0.0010152234463021,-0.0190803371369838,0.0,0.0,0.0,-0.0086027989163994,60.0,14.61589241027832,0.0,-7.027310289231536e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,9.5225746918004e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,0.0001002779099508,299.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,7.40651084925048e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,0.0001002777571557,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315246582031,0.0,0.0,0.0004756709677167,284.9908142089844,294.1499938964844,295.50836181640625,292.9676818847656,296.2089538574219,295.57000732421875,284.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147001594305,7.582980465770106e-09,0.0010146925924345,-0.0189177580177783,0.0,0.0,0.0,-0.0085720252245664,60.0,14.497300148010254,0.0,-7.019963277343777e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,9.5225746918004e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,0.0001002779099508,299.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,7.40651084925048e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,0.0001002777571557,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315246582031,0.0,0.0,0.0004756709677167,284.9908142089844,294.1499938964844,295.50836181640625,292.9676818847656,296.2089538574219,295.57000732421875,284.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147001594305,7.582980465770106e-09,0.0010146925924345,-0.0189177580177783,0.0,0.0,0.0,-0.0085720252245664,60.0,14.497300148010254,0.0,-7.019963277343777e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.031005859375,0.0,0.0,9.519864397589116e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,0.000100249366369,299.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,7.404403004329652e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,0.0001002492135739,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0004755355766974,284.9883728027344,294.1499938964844,295.49835205078125,292.950439453125,296.2025451660156,295.5601806640625,284.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144107509404,7.549151526120568e-09,0.0010144031839445,-0.0188291557133197,0.0,0.0,0.0,-0.0085552548989653,60.0,14.439538955688477,0.0,-7.01596079011324e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,9.517042053630576e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,0.0001002196440822,299.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,7.402207120321691e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,0.0001002194912871,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.0004753945977427,284.9859924316406,294.1499938964844,295.4883728027344,292.9336853027344,296.19610595703125,295.5503845214844,284.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141094680875,7.513924593638421e-09,0.0010141019010916,-0.018736895173788,0.0,0.0,0.0,-0.0085377907380461,60.0,14.382753372192385,0.0,-7.011794167510743e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,9.51109905145131e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,0.0001001570490188,299.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,7.397583976853639e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0001001568962237,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,0.000475097738672,284.9813232421875,294.1499938964844,295.4684143066406,292.9017028808594,296.18316650390625,295.53082275390625,284.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134753538295,7.439754146076892e-09,0.0010134679032489,-0.0185426324605941,0.0,0.0,0.0,-0.0085010221228003,60.0,14.271773338317873,0.0,-7.003025359608729e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,9.51109905145131e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,0.0001001570490188,299.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,7.397583976853639e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0001001568962237,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,0.000475097738672,284.9813232421875,294.1499938964844,295.4684143066406,292.9017028808594,296.18316650390625,295.53082275390625,284.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134753538295,7.439754146076892e-09,0.0010134679032489,-0.0185426324605941,0.0,0.0,0.0,-0.0085010221228003,60.0,14.271773338317873,0.0,-7.003025359608729e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,9.504644549451768e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,0.0001000890770228,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,7.392562838504091e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,0.0001000889242277,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,0.000474775355542,284.976806640625,294.1499938964844,295.4485168457031,292.8720092773437,296.17010498046875,295.5113830566406,285.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127866407856,7.359221232405843e-09,0.0010127793066203,-0.0183317046612501,0.0,0.0,0.0,-0.0084610991179943,60.0,14.165512084960938,0.0,-6.9935111923769e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,9.504644549451768e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,0.0001000890770228,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,7.392562838504091e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,0.0001000889242277,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,0.000474775355542,284.976806640625,294.1499938964844,295.4485168457031,292.8720092773437,296.17010498046875,295.5113830566406,285.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127866407856,7.359221232405843e-09,0.0010127793066203,-0.0183317046612501,0.0,0.0,0.0,-0.0084610991179943,60.0,14.165512084960938,0.0,-6.9935111923769e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,9.497780411038548e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,0.000100016783108,299.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,7.387223740806803e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,0.0001000166375888,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,0.0004744325124192,284.9724426269531,294.1499938964844,295.4286804199219,292.8448486328125,296.15692138671875,295.4920349121094,285.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012054271996,7.273581736910728e-09,0.0010120469378307,-0.0181073993444442,0.0,0.0,0.0,-0.0084186438471078,60.0,14.064245223999023,0.0,-6.983400169247035e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,9.497780411038548e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,0.000100016783108,299.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,7.387223740806803e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,0.0001000166375888,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,0.0004744325124192,284.9724426269531,294.1499938964844,295.4286804199219,292.8448486328125,296.15692138671875,295.4920349121094,285.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012054271996,7.273581736910728e-09,0.0010120469378307,-0.0181073993444442,0.0,0.0,0.0,-0.0084186438471078,60.0,14.064245223999023,0.0,-6.983400169247035e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,9.490540833212437e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147705078125,0.0,0.0,9.99405383481644e-05,299.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,7.381591422017664e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,9.994039282901213e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0004740708973258,284.96826171875,294.1499938964844,295.4089050292969,292.8204345703125,296.1436462402344,295.4727783203125,285.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112818563356,7.183263761589842e-09,0.0010112746385857,-0.0178708378225564,0.0,0.0,0.0,-0.0083738695830106,60.0,13.968421936035156,0.0,-6.972744870381575e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,9.490540833212437e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147705078125,0.0,0.0,9.99405383481644e-05,299.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,7.381591422017664e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,9.994039282901213e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0004740708973258,284.96826171875,294.1499938964844,295.4089050292969,292.8204345703125,296.1436462402344,295.4727783203125,285.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112818563356,7.183263761589842e-09,0.0010112746385857,-0.0178708378225564,0.0,0.0,0.0,-0.0083738695830106,60.0,13.968421936035156,0.0,-6.972744870381575e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,9.486761700827628e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,9.990073886001484e-05,299.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,7.378651935141534e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,9.990059334086254e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,0.0004738821298815,284.9662170410156,294.1499938964844,295.3990478515625,292.8093566894531,296.136962890625,295.46319580078125,285.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108787100762,7.136122359696628e-09,0.0010108716087415,-0.0177473630756139,0.0,0.0,0.0,-0.0083504989743232,60.0,13.923348426818848,0.0,-6.967186294559724e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
