time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,9.482927271164954e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,9.986035729525612e-05,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,7.37566952011548e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,9.986021177610382e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,0.0004736905975732,284.9642639160156,294.1499938964844,295.3891906738281,292.799072265625,296.1302490234375,295.45367431640625,285.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104695102199,7.088290399082098e-09,0.0010104624088853,-0.0176220797002315,0.0,0.0,0.0,-0.0083267856389284,60.0,13.879724502563477,0.0,-6.961548848494203e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.475130354985596e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,9.977824083762243e-05,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,7.369604281848297e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,9.977810259442776e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,0.0004733011301141,284.9603576660156,294.1499938964844,295.3695678710937,292.7809753417969,296.11676025390625,295.43463134765625,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096379555761,6.991031309411255e-09,0.0010096309706568,-0.0173673313111066,0.0,0.0,0.0,-0.0082785710692405,60.0,13.795564651489258,0.0,-6.950092767965543e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.475130354985596e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,9.977824083762243e-05,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,7.369604281848297e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,9.977810259442776e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,0.0004733011301141,284.9603576660156,294.1499938964844,295.3695678710937,292.7809753417969,296.11676025390625,295.43463134765625,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096379555761,6.991031309411255e-09,0.0010096309706568,-0.0173673313111066,0.0,0.0,0.0,-0.0082785710692405,60.0,13.795564651489258,0.0,-6.950092767965543e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,9.467047493671998e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,9.96931194094941e-05,299.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,7.363316399278119e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,9.969298116629945e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,0.000472897401778,284.95660400390625,294.1499938964844,295.3500061035156,292.7663879394531,296.10321044921875,295.4156799316406,285.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087757837027,6.8902124006342555e-09,0.0010087687987834,-0.0171032529324293,0.0,0.0,0.0,-0.0082285907119512,60.0,13.716816902160645,0.0,-6.938227414821085e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,9.467047493671998e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,9.96931194094941e-05,299.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,7.363316399278119e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,9.969298116629945e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,0.000472897401778,284.95660400390625,294.1499938964844,295.3500061035156,292.7663879394531,296.10321044921875,295.4156799316406,285.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087757837027,6.8902124006342555e-09,0.0010087687987834,-0.0171032529324293,0.0,0.0,0.0,-0.0082285907119512,60.0,13.716816902160645,0.0,-6.938227414821085e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,9.460774890612812e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,9.962706099031492e-05,299.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,7.358437142102048e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,9.962692274712026e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,0.0004725840699393,284.9539794921875,294.1499938964844,295.3360900878906,292.75738525390625,296.0934143066406,295.40216064453125,285.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081067448481,6.811979869070228e-09,0.0010080999927595,-0.0168983358889818,0.0,0.0,0.0,-0.0081898085772991,60.0,13.664756774902344,0.0,-6.929027307478465e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,9.458149725105612e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,9.959941235138103e-05,299.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,7.356395508395508e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,9.959927410818636e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,0.0004724529280792,284.9529724121094,294.1499938964844,295.3307800292969,292.7540283203125,296.089599609375,295.3969116210937,285.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078267659991,6.779237615717193e-09,0.0010078198974952,-0.0168125722557306,0.0,0.0,0.0,-0.0081735765561461,60.0,13.644994735717772,0.0,-6.925179008021587e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,9.448015043744816e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,9.949268132913858e-05,299.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,7.34851200832054e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,9.949255036190152e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,0.0004719467251561,284.9494934082031,294.1499938964844,295.3121032714844,292.7424011230469,296.07586669921875,295.37841796875,285.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067459661513,6.652860928824111e-09,0.001006739330478,-0.0164815410971641,0.0,0.0,0.0,-0.0081109264865517,60.0,13.576224327087402,-0.0,-6.910333638643351e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,9.448015043744816e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,9.949268132913858e-05,299.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,7.34851200832054e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,9.949255036190152e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,0.0004719467251561,284.9494934082031,294.1499938964844,295.3121032714844,292.7424011230469,296.07586669921875,295.37841796875,285.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067459661513,6.652860928824111e-09,0.001006739330478,-0.0164815410971641,0.0,0.0,0.0,-0.0081109264865517,60.0,13.576224327087402,-0.0,-6.910333638643351e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,9.44263010751456e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,9.943597979145125e-05,299.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,7.344323967117816e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,9.943584154825658e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,0.000471677747555,284.94781494140625,294.1499938964844,295.302978515625,292.7368469238281,296.0690002441406,295.3693542480469,285.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061718057841,6.585717748919251e-09,0.0010061651701107,-0.0163056645542383,0.0,0.0,0.0,-0.0080776400864124,60.0,13.542572975158691,-0.0,-6.902453009161037e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,9.437131666345522e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,9.937807044479996e-05,299.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,7.340046431636438e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,9.93779394775629e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,0.000471403094707,284.9461975097656,294.1499938964844,295.2939453125,292.7314758300781,296.0621032714844,295.3603515625,285.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005585421808,6.517155259899709e-09,0.00100557890255,-0.0161260683089494,0.0,0.0,0.0,-0.0080436514690518,60.0,13.509349822998049,-0.0,-6.894410375934967e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,9.426000906387344e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,9.926084749167784e-05,299.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,7.33138804207556e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,9.92607165244408e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,0.00047084709513,284.9430236816406,294.1499938964844,295.2762756347656,292.72125244140625,296.0482482910156,295.3426818847656,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043984511867,6.378363170966851e-09,0.001004392048344,-0.0157625060528516,0.0,0.0,0.0,-0.0079748462885618,60.0,13.444143295288086,-0.0,-6.878144631627947e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,9.426000906387344e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,9.926084749167784e-05,299.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,7.33138804207556e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,9.92607165244408e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,0.00047084709513,284.9430236816406,294.1499938964844,295.2762756347656,292.72125244140625,296.0482482910156,295.3426818847656,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043984511867,6.378363170966851e-09,0.001004392048344,-0.0157625060528516,0.0,0.0,0.0,-0.0079748462885618,60.0,13.444143295288086,-0.0,-6.878144631627947e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.415070962859318e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,9.914574184222148e-05,299.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,7.322886813199148e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,9.91456108749844e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,0.0004703011363744,284.94000244140625,294.1499938964844,295.2590637207031,292.71160888671875,296.03436279296875,295.3254089355469,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032330173999,6.242080630158853e-09,0.0010032267309725,-0.0154055096209049,0.0,0.0,0.0,-0.0079072844237089,60.0,13.381074905395508,-0.0,-6.862190815581928e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.415070962859318e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,9.914574184222148e-05,299.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,7.322886813199148e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,9.91456108749844e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,0.0004703011363744,284.94000244140625,294.1499938964844,295.2590637207031,292.71160888671875,296.03436279296875,295.3254089355469,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032330173999,6.242080630158853e-09,0.0010032267309725,-0.0154055096209049,0.0,0.0,0.0,-0.0079072844237089,60.0,13.381074905395508,-0.0,-6.862190815581928e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,9.404794400325044e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,9.90375192486681e-05,299.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,7.314893446164206e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,9.903739555738866e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0004697878321167,284.9371643066406,294.1499938964844,295.2422180175781,292.7025756835937,296.0204467773437,295.30859375,285.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021370835602,6.113941353191876e-09,0.0010021309135481,-0.0150698404759168,0.0,0.0,0.0,-0.0078437598422169,60.0,13.32059097290039,-0.0,-6.847207600912952e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,9.404794400325044e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,9.90375192486681e-05,299.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,7.314893446164206e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,9.903739555738866e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0004697878321167,284.9371643066406,294.1499938964844,295.2422180175781,292.7025756835937,296.0204467773437,295.30859375,285.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021370835602,6.113941353191876e-09,0.0010021309135481,-0.0150698404759168,0.0,0.0,0.0,-0.0078437598422169,60.0,13.32059097290039,-0.0,-6.847207600912952e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,9.395621600560844e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,9.89409163594246e-05,299.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,7.307757914531976e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,9.894079266814516e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,0.0004693296214099,284.9344482421875,294.1499938964844,295.2257385253906,292.694091796875,296.0064697265625,295.2921447753906,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011587291955,5.9995488577158085e-09,0.0010011527920141,-0.014770177192986,0.0,0.0,0.0,-0.007787050679326,60.0,13.263099670410156,-0.0,-6.833845844766985e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,9.395621600560844e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,9.89409163594246e-05,299.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,7.307757914531976e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,9.894079266814516e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,0.0004693296214099,284.9344482421875,294.1499938964844,295.2257385253906,292.694091796875,296.0064697265625,295.2921447753906,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011587291955,5.9995488577158085e-09,0.0010011527920141,-0.014770177192986,0.0,0.0,0.0,-0.007787050679326,60.0,13.263099670410156,-0.0,-6.833845844766985e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,9.391523781232536e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,9.889776265481488e-05,299.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,7.304570317501202e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,9.889763896353544e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,0.0004691249341703,284.93316650390625,294.1499938964844,295.2176208496094,292.6900329589844,295.9994812011719,295.2840576171875,285.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007217060774,5.9484479564275725e-09,0.001000715768896,-0.014636312611401,0.0,0.0,0.0,-0.0077617177739739,60.0,13.235589981079102,-0.0,-6.827880838500279e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,9.38784287427552e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,9.885900362860411e-05,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,7.301707228180021e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.0,0.0,9.885887266136706e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,0.0004689410852733,284.9319152832031,294.1499938964844,295.2095947265625,292.6860656738281,295.99249267578125,295.2760314941406,285.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003290371969,5.902538013913272e-09,0.0010003232164308,-0.0145160444080829,0.0,0.0,0.0,-0.0077389581128954,60.0,13.20891284942627,-0.0,-6.822524056815382e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,9.381961717735976e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,9.879706340143456e-05,299.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788513183594,0.0,0.0,7.297132106032223e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,9.879693971015512e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,0.0004686473112087,284.92950439453125,294.1499938964844,295.1936950683594,292.67852783203125,295.9784851074219,295.2601623535156,285.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997015586122,5.829164706483425e-09,0.0009996957378461,-0.0143238315358757,0.0,0.0,0.0,-0.0077025834470987,60.0,13.15835666656494,-0.0,-6.813967701191359e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,9.381961717735976e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,9.879706340143456e-05,299.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788513183594,0.0,0.0,7.297132106032223e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,9.879693971015512e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,0.0004686473112087,284.92950439453125,294.1499938964844,295.1936950683594,292.67852783203125,295.9784851074219,295.2601623535156,285.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997015586122,5.829164706483425e-09,0.0009996957378461,-0.0143238315358757,0.0,0.0,0.0,-0.0077025834470987,60.0,13.15835666656494,-0.0,-6.813967701191359e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,9.37803415581584e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,9.875569958239794e-05,299.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,7.294076931430027e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,9.87555758911185e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,0.0004684511513914,284.9272766113281,294.1499938964844,295.17803955078125,292.6714172363281,295.9644470214844,295.2444763183594,285.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992819977924,5.780139478162027e-09,0.0009992762934416,-0.0141954002901911,0.0,0.0,0.0,-0.0076782782562077,60.0,13.111626625061035,-0.0,-6.808253516510376e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,9.37803415581584e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,9.875569958239794e-05,299.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,7.294076931430027e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,9.87555758911185e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,0.0004684511513914,284.9272766113281,294.1499938964844,295.17803955078125,292.6714172363281,295.9644470214844,295.2444763183594,285.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992819977924,5.780139478162027e-09,0.0009992762934416,-0.0141954002901911,0.0,0.0,0.0,-0.0076782782562077,60.0,13.111626625061035,-0.0,-6.808253516510376e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,9.376439993502572e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,9.87389066722244e-05,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,7.292836380656809e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,9.873878298094496e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,0.0004683715233113,284.9255676269531,294.1499938964844,295.1656494140625,292.6659851074219,295.95318603515625,295.23199462890625,285.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991115657612,5.7602003167289695e-09,0.0009991058614104,-0.0141431670635938,0.0,0.0,0.0,-0.0076683941297233,60.0,13.077056884765623,-0.0,-6.805930041764442e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,9.376395610161126e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,9.873843373497948e-05,299.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,7.292802183656022e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,9.873831731965764e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,0.0004683693114202,284.9251708984375,294.1499938964844,295.1625671386719,292.6646423339844,295.95037841796875,295.2288818359375,285.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991066763177,5.759631882540361e-09,0.0009991008555516,-0.0141416769474744,0.0,0.0,0.0,-0.0076681119389832,60.0,13.068880081176758,-0.0,-6.805863961290015e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,9.377050446346402e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,9.874532406684013e-05,299.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,7.293310045497492e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,9.874520765151829e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9724426269531,0.0,0.0,0.0004684020241256,284.9232177734375,294.1499938964844,295.1472473144531,292.6582336425781,295.936279296875,295.2133483886719,285.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991755941882,5.767697874858868e-09,0.0009991698898375,-0.0141628077253699,0.0,0.0,0.0,-0.0076721105724573,60.0,13.03022575378418,-0.0,-6.80680329878669e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,9.377050446346402e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,9.874532406684013e-05,299.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,7.293310045497492e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,9.874520765151829e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9724426269531,0.0,0.0,0.0004684020241256,284.9232177734375,294.1499938964844,295.1472473144531,292.6582336425781,295.936279296875,295.2133483886719,285.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991755941882,5.767697874858868e-09,0.0009991698898375,-0.0141628077253699,0.0,0.0,0.0,-0.0076721105724573,60.0,13.03022575378418,-0.0,-6.80680329878669e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,9.37872100621462e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,9.87629173323512e-05,299.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,7.294609531527385e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,9.876279364107177e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,0.0004684854939114,284.9223327636719,294.1499938964844,295.1396484375,292.6551208496094,295.9292297363281,295.2055358886719,285.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993533603847,5.788468371292765e-09,0.0009993475396186,-0.0142172202467918,0.0,0.0,0.0,-0.0076824077405035,60.0,13.013136863708496,-0.0,-6.809224117887426e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,9.38072262215428e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,9.878398850560188e-05,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,7.296165858861059e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,9.878387209028006e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,0.000468585465569,284.92144775390625,294.1499938964844,295.1320495605469,292.652099609375,295.9221496582031,295.1977233886719,285.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995675645768,5.813365344664589e-09,0.0009995617438107,-0.0142824407666921,0.0,0.0,0.0,-0.0076947566121816,60.0,12.99660587310791,-0.0,-6.812125263877533e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,9.38622688408941e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9702453613281,0.0,0.0,9.884194150799884e-05,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,7.300446304725483e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,9.884182509267704e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,0.0004688604385592,284.9197998046875,294.1499938964844,295.1169128417969,292.6462097167969,295.90802001953125,295.1820068359375,285.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001513874158,5.881853670786086e-09,0.0010001454502344,-0.0144618600606918,0.0,0.0,0.0,-0.007728699594736,60.0,12.96601104736328,-0.0,-6.820111764227478e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,9.38622688408941e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9702453613281,0.0,0.0,9.884194150799884e-05,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,7.300446304725483e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,9.884182509267704e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,0.0004688604385592,284.9197998046875,294.1499938964844,295.1169128417969,292.6462097167969,295.90802001953125,295.1820068359375,285.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001513874158,5.881853670786086e-09,0.0010001454502344,-0.0144618600606918,0.0,0.0,0.0,-0.007728699594736,60.0,12.96601104736328,-0.0,-6.820111764227478e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,9.393977234140038e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,9.892355592455716e-05,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,7.306474435608834e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,9.892344678519294e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,0.0004692476068157,284.91827392578125,294.1499938964844,295.1017761230469,292.6405334472656,295.8938293457031,295.16619873046875,285.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009761899709,5.9783382688749514e-09,0.0010009702527895,-0.0147146144881844,0.0,0.0,0.0,-0.0077765299938619,60.0,12.93895149230957,-0.0,-6.83136960333286e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,9.393977234140038e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,9.892355592455716e-05,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,7.306474435608834e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,9.892344678519294e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,0.0004692476068157,284.91827392578125,294.1499938964844,295.1017761230469,292.6405334472656,295.8938293457031,295.16619873046875,285.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009761899709,5.9783382688749514e-09,0.0010009702527895,-0.0147146144881844,0.0,0.0,0.0,-0.0077765299938619,60.0,12.93895149230957,-0.0,-6.83136960333286e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.0,0.0,9.404132288182154e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,9.90304833976552e-05,299.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,7.314371760003269e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,9.903037425829098e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,0.0004697548574768,284.9169006347656,294.1499938964844,295.0866394042969,292.6350402832031,295.879638671875,295.1501770019531,285.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020579211413,6.104772243276102e-09,0.0010020518675446,-0.0150458225980401,0.0,0.0,0.0,-0.0078392112627625,60.0,12.915953636169434,-0.0,-6.846136102467426e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.0,0.0,9.404132288182154e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,9.90304833976552e-05,299.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,7.314371760003269e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,9.903037425829098e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,0.0004697548574768,284.9169006347656,294.1499938964844,295.0866394042969,292.6350402832031,295.879638671875,295.1501770019531,285.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020579211413,6.104772243276102e-09,0.0010020518675446,-0.0150458225980401,0.0,0.0,0.0,-0.0078392112627625,60.0,12.915953636169434,-0.0,-6.846136102467426e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,9.415890963282436e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,9.915430564433336e-05,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,7.323516911128536e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,9.915418922901154e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,0.000470342230983,284.9156188964844,294.1499938964844,295.07147216796875,292.629638671875,295.8653869628906,295.1340026855469,285.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033097350969,6.251195561191025e-09,0.0010033034486696,-0.0154293878003954,0.0,0.0,0.0,-0.0079117976129055,60.0,12.895645141601562,-0.0,-6.863257340228301e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,9.415890963282436e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,9.915430564433336e-05,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,7.323516911128536e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,9.915418922901154e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,0.000470342230983,284.9156188964844,294.1499938964844,295.07147216796875,292.629638671875,295.8653869628906,295.1340026855469,285.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033097350969,6.251195561191025e-09,0.0010033034486696,-0.0154293878003954,0.0,0.0,0.0,-0.0079117976129055,60.0,12.895645141601562,-0.0,-6.863257340228301e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
