time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,9.422683797311038e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,9.9225842859596e-05,299.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,7.328799983952194e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,9.92257264442742e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.0004706815816462,284.9150695800781,294.1499938964844,295.0638427734375,292.6269836425781,295.8582458496094,295.1257629394531,285.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004034653306,6.3357967761135114e-09,0.0010040282504633,-0.0156510025262832,0.0,0.0,0.0,-0.0079537443816661,60.0,12.887165069580078,-0.0,-6.873159463793854e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,9.429546480532736e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,9.929810767062008e-05,299.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628295898437,0.0,0.0,7.33413762645796e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,9.929799125529826e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.0,0.0,0.0004710243956651,284.9145202636719,294.1499938964844,295.0561828613281,292.62432861328125,295.8511047363281,295.1175537109375,285.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004766090773,6.4212626327275765e-09,0.0010047596879303,-0.0158748794347047,0.0,0.0,0.0,-0.0079961167648434,60.0,12.87884521484375,-0.0,-6.883170300397978e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,9.443986346013844e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,9.945015335688367e-05,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,7.345368067035452e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,9.945004421751946e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,0.0004717457049991,284.9135437011719,294.1499938964844,295.0407409667969,292.6190795898437,295.8367919921875,295.1009521484375,285.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063018416985,6.601085456026112e-09,0.0010062953224405,-0.0163459219038486,0.0,0.0,0.0,-0.0080852527171373,60.0,12.863518714904783,-0.0,-6.904256366624395e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,9.443986346013844e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,9.945015335688367e-05,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,7.345368067035452e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,9.945004421751946e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,0.0004717457049991,284.9135437011719,294.1499938964844,295.0407409667969,292.6190795898437,295.8367919921875,295.1009521484375,285.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063018416985,6.601085456026112e-09,0.0010062953224405,-0.0163459219038486,0.0,0.0,0.0,-0.0080852527171373,60.0,12.863518714904783,-0.0,-6.904256366624395e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,9.459564898861572e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,9.961419709725304e-05,299.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,7.35748399165459e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,9.961408795788884e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.0004725238832179,284.9127197265625,294.1499938964844,295.025146484375,292.61383056640625,295.8223876953125,295.0840759277344,285.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079616913571,6.795105811363555e-09,0.0010079549392685,-0.0168541371822357,0.0,0.0,0.0,-0.0081814397126436,60.0,12.850735664367676,-0.0,-6.927044182702957e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,9.459564898861572e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,9.961419709725304e-05,299.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,7.35748399165459e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,9.961408795788884e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.0004725238832179,284.9127197265625,294.1499938964844,295.025146484375,292.61383056640625,295.8223876953125,295.0840759277344,285.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079616913571,6.795105811363555e-09,0.0010079549392685,-0.0168541371822357,0.0,0.0,0.0,-0.0081814397126436,60.0,12.850735664367676,-0.0,-6.927044182702957e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,9.47343505686149e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,9.976025467040016e-05,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,7.368271326413378e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,9.976014553103596e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,0.0004732167290057,284.912109375,294.1499938964844,295.0111999511719,292.6091613769531,295.8096923828125,295.069091796875,285.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094391182065,6.9678485203894525e-09,0.0010094321332871,-0.0173066090792417,0.0,0.0,0.0,-0.008267075754702,60.0,12.84009838104248,-0.0,-6.94736357331749e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,9.475331899011508e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,9.97802271740511e-05,299.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,7.369746890617535e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608764648437,0.0,0.0,9.97801180346869e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,0.0004733114910777,284.9120178222656,294.1499938964844,295.0093078613281,292.6085205078125,295.8079528808594,295.0670471191406,285.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096408659592,6.991473622264266e-09,0.0010096338810399,-0.0173684898763895,0.0,0.0,0.0,-0.0082787862047553,60.0,12.838647842407228,-0.0,-6.95014534812799e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591979980469,0.0,0.0,9.490997035754845e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,9.994518768507989e-05,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,7.381930481642485e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,9.994508582167327e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,0.000474094034871,284.9114990234375,294.1499938964844,294.9931945800781,292.6031188964844,295.79345703125,295.0497436523437,285.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.186581107987422e-09,0.0010113024618476,-0.0178795270621776,0.0,0.0,0.0,-0.0083755105733871,60.0,12.827292442321776,-0.0,-6.973135668886243e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591979980469,0.0,0.0,9.490997035754845e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,9.994518768507989e-05,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,7.381930481642485e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,9.994508582167327e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,0.000474094034871,284.9114990234375,294.1499938964844,294.9931945800781,292.6031188964844,295.79345703125,295.0497436523437,285.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.186581107987422e-09,0.0010113024618476,-0.0178795270621776,0.0,0.0,0.0,-0.0083755105733871,60.0,12.827292442321776,-0.0,-6.973135668886243e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,9.49857640080154e-05,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,0.0001000250049401,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,7.387825462501496e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,0.0001000248958007,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0004744726466014,284.91131591796875,294.1499938964844,294.98504638671875,292.6003723144531,295.7861633300781,295.041015625,285.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121163213625,7.280976710433151e-09,0.0010121091036126,-0.0181267689913511,0.0,0.0,0.0,-0.0084223039448261,60.0,12.82146453857422,-0.0,-6.984272715726547e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,9.50630274019204e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586181640625,0.0,0.0,0.0001001063646981,299.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,7.39383467589505e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,0.0001001062555587,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,0.0004748585924971,284.9111022949219,294.1499938964844,294.976806640625,292.5975952148437,295.77886962890625,295.0323486328125,285.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129390284419,7.377201516334253e-09,0.0010129315778613,-0.0183787997812032,0.0,0.0,0.0,-0.0084700053557753,60.0,12.815699577331545,-0.0,-6.995635004614087e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,9.521094034425914e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,0.0001002621211227,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,7.405338692478836e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,0.0001002620119834,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,0.0004755974514409,284.9107666015625,294.1499938964844,294.9600524902344,292.5919189453125,295.7642822265625,295.01483154296875,285.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145161068066,7.561419934631886e-09,0.0010145085398107,-0.0188612882047891,0.0,0.0,0.0,-0.0085613382980227,60.0,12.803741455078123,-0.0,-7.017412428922398e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,9.521094034425914e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,0.0001002621211227,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,7.405338692478836e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,0.0001002620119834,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,0.0004755974514409,284.9107666015625,294.1499938964844,294.9600524902344,292.5919189453125,295.7642822265625,295.01483154296875,285.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145161068066,7.561419934631886e-09,0.0010145085398107,-0.0188612882047891,0.0,0.0,0.0,-0.0085613382980227,60.0,12.803741455078123,-0.0,-7.017412428922398e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.534384298603982e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,0.0001004020668915,299.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,7.415674917865545e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,0.0001004019650281,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,0.0004762613389175,284.9105834960937,294.1499938964844,294.94293212890625,292.58599853515625,295.7496032714844,294.9970092773437,285.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159310186281,7.726932871321424e-09,0.0010159233352169,-0.0192947760224342,0.0,0.0,0.0,-0.0086433878168463,60.0,12.79049301147461,-0.0,-7.03700777648919e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.534384298603982e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,0.0001004020668915,299.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,7.415674917865545e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,0.0001004019650281,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,0.0004762613389175,284.9105834960937,294.1499938964844,294.94293212890625,292.58599853515625,295.7496032714844,294.9970092773437,285.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159310186281,7.726932871321424e-09,0.0010159233352169,-0.0192947760224342,0.0,0.0,0.0,-0.0086433878168463,60.0,12.79049301147461,-0.0,-7.03700777648919e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,9.546851651975884e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,0.0001005333397188,299.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,7.425370858982205e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.0,0.0,0.0001005332378554,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,0.0004768841026816,284.9104919433594,294.1499938964844,294.92535400390625,292.5798645019531,295.73486328125,294.97906494140625,285.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172605980187,7.882187347263425e-09,0.0010172527981922,-0.0197013840079307,0.0,0.0,0.0,-0.0087203634902834,60.0,12.776406288146973,-0.0,-7.055412964973584e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,9.546851651975884e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,0.0001005333397188,299.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,7.425370858982205e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.0,0.0,0.0001005332378554,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,0.0004768841026816,284.9104919433594,294.1499938964844,294.92535400390625,292.5798645019531,295.73486328125,294.97906494140625,285.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172605980187,7.882187347263425e-09,0.0010172527981922,-0.0197013840079307,0.0,0.0,0.0,-0.0087203634902834,60.0,12.776406288146973,-0.0,-7.055412964973584e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,9.556209261063486e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,0.0001006318780127,299.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,7.432648271787912e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,0.0001006317761493,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,0.0004773515393026,284.9106140136719,294.1499938964844,294.9073181152344,292.57342529296875,295.7200012207031,294.96063232421875,285.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182549012824,7.998701256894947e-09,0.0010182469850406,-0.0200065299868583,0.0,0.0,0.0,-0.0087781138718128,60.0,12.758814811706545,-0.0,-7.069241547696947e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,9.556209261063486e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,0.0001006318780127,299.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,7.432648271787912e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,0.0001006317761493,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,0.0004773515393026,284.9106140136719,294.1499938964844,294.9073181152344,292.57342529296875,295.7200012207031,294.96063232421875,285.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182549012824,7.998701256894947e-09,0.0010182469850406,-0.0200065299868583,0.0,0.0,0.0,-0.0087781138718128,60.0,12.758814811706545,-0.0,-7.069241547696947e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,9.56137664616108e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,0.0001006862948997,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,7.436667510773987e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,0.0001006861930363,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,0.0004776096902787,284.91064453125,294.1499938964844,294.89813232421875,292.570068359375,295.71258544921875,294.95147705078125,285.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188065934926,8.06305155975906e-09,0.0010187985608354,-0.0201750583946704,0.0,0.0,0.0,-0.0088100219145417,60.0,12.750432014465332,-0.0,-7.07688485590552e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,9.564908395987004e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,0.0001007234823191,299.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,7.439414184773341e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,0.0001007233804557,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,0.0004777860885951,284.9107666015625,294.1499938964844,294.8887939453125,292.5666198730469,295.7051086425781,294.942138671875,285.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191805195063,8.107011062463698e-09,0.0010191724868491,-0.0202901847660541,0.0,0.0,0.0,-0.0088318046182394,60.0,12.74031925201416,-0.0,-7.082108766098828e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,9.571142436470836e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.0,0.0,0.0001007891187327,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,7.444262155331671e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,0.0001007890241453,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,0.000478097499581,284.9110107421875,294.1499938964844,294.86968994140625,292.5594482421875,295.69012451171875,294.9232482910156,285.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019847462885,8.184611210992898e-09,0.0010198393138125,-0.0204934049397707,0.0,0.0,0.0,-0.0088702905923128,60.0,12.718707084655762,-0.0,-7.0913337424372e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,9.571142436470836e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.0,0.0,0.0001007891187327,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,7.444262155331671e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,0.0001007890241453,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,0.000478097499581,284.9110107421875,294.1499938964844,294.86968994140625,292.5594482421875,295.69012451171875,294.9232482910156,285.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019847462885,8.184611210992898e-09,0.0010198393138125,-0.0204934049397707,0.0,0.0,0.0,-0.0088702905923128,60.0,12.718707084655762,-0.0,-7.0913337424372e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,9.574578871252017e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,0.0001008253093459,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,7.446934614563361e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,0.0001008252074825,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.0004782691830769,284.9114074707031,294.1499938964844,294.8500061035156,292.5518798828125,295.6750793457031,294.90411376953125,285.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202114935964,8.227354797440967e-09,0.0010202032281085,-0.020605344325304,0.0,0.0,0.0,-0.0088914725929498,60.0,12.693848609924316,-0.0,-7.0964183862543e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,9.574578871252017e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,0.0001008253093459,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,7.446934614563361e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,0.0001008252074825,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.0004782691830769,284.9114074707031,294.1499938964844,294.8500061035156,292.5518798828125,295.6750793457031,294.90411376953125,285.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202114935964,8.227354797440967e-09,0.0010202032281085,-0.020605344325304,0.0,0.0,0.0,-0.0088914725929498,60.0,12.693848609924316,-0.0,-7.0964183862543e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,9.57659212872386e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.0,0.0,0.0001008465042104,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,7.448500400641933e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,0.000100846409623,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,0.0004783697659149,284.9118957519531,294.1499938964844,294.8295593261719,292.543212890625,295.6604919433594,294.8849792480469,285.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204253485426,8.25237211898866e-09,0.0010204170830547,-0.0206708591431379,0.0,0.0,0.0,-0.008903875015676,60.0,12.666132926940918,-0.0,-7.0993948497744e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,9.57667361944914e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.0,0.0,0.0001008473627734,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,7.448563701473176e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,0.000100847268186,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,0.0004783738404512,284.91192626953125,294.1499938964844,294.8286437988281,292.5428161621094,295.6598815917969,294.8841857910156,285.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020434196107,8.253384642387118e-09,0.0010204259306192,-0.0206735115498304,0.0,0.0,0.0,-0.0089043779298663,60.0,12.66497802734375,-0.0,-7.099515642039479e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,9.578050958225504e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,0.000100861863757,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,7.449633994838223e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,0.0001008617691695,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,0.0004784426419064,284.9126281738281,294.1499938964844,294.8046569824219,292.5313720703125,295.6443786621094,294.8621826171875,285.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205793660134,8.27046786611163e-09,0.0010205709841102,-0.0207182504236698,0.0,0.0,0.0,-0.0089128417894244,60.0,12.629839897155762,-0.0,-7.101548504806487e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,9.578050958225504e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,0.000100861863757,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,7.449633994838223e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,0.0001008617691695,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,0.0004784426419064,284.9126281738281,294.1499938964844,294.8046569824219,292.5313720703125,295.6443786621094,294.8621826171875,285.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205793660134,8.27046786611163e-09,0.0010205709841102,-0.0207182504236698,0.0,0.0,0.0,-0.0089128417894244,60.0,12.629839897155762,-0.0,-7.101548504806487e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,9.578678873367608e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,0.0001008684703265,299.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,7.450122211594135e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,0.000100868375739,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,0.0004784739867318,284.9130249023437,294.1499938964844,294.791748046875,292.5247802734375,295.6365966796875,294.850830078125,285.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206451406702,8.278250085425043e-09,0.0010206368751823,-0.0207386314868927,0.0,0.0,0.0,-0.0089166965335607,60.0,12.611445426940918,-0.0,-7.10247505253392e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,9.579204925103112e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.0,0.0,0.0001008740073302,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.0,0.0,7.450531120412052e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,0.0001008739127428,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,0.0004785002965945,284.9134216308594,294.1499938964844,294.7782592773437,292.5177001953125,295.62872314453125,294.8390808105469,285.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207009036093,8.284770203204062e-09,0.0010206926381215,-0.0207557044923305,0.0,0.0,0.0,-0.0089199282228946,60.0,12.591922760009766,-0.0,-7.10325096520137e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,9.58005475695245e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,0.0001008829567581,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,7.45119177736342e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,0.0001008828621706,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.0,0.0,0.0004785427590832,284.914306640625,294.1499938964844,294.7495422363281,292.5019226074219,295.61285400390625,294.81463623046875,285.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295292452942249e-09,0.0010207836749032,-0.0207832604646682,0.0,0.0,0.0,-0.0089251501485705,60.0,12.550686836242676,-0.0,-7.104503652044515e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,9.58005475695245e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,0.0001008829567581,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,7.45119177736342e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,0.0001008828621706,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.0,0.0,0.0004785427590832,284.914306640625,294.1499938964844,294.7495422363281,292.5019226074219,295.61285400390625,294.81463623046875,285.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295292452942249e-09,0.0010207836749032,-0.0207832604646682,0.0,0.0,0.0,-0.0089251501485705,60.0,12.550686836242676,-0.0,-7.104503652044515e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,9.580519690643996e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,0.0001008878462016,299.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,7.451553392456844e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,0.0001008877588901,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,0.0004785660130437,284.91534423828125,294.1499938964844,294.71875,292.4842529296875,295.5966186523437,294.7880554199219,285.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301015874678797e-09,0.0010208323365077,-0.0207982473075389,0.0,0.0,0.0,-0.0089279860258102,60.0,12.504668235778809,-0.0,-7.105185062528109e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,9.580519690643996e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,0.0001008878462016,299.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,7.451553392456844e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,0.0001008877588901,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,0.0004785660130437,284.91534423828125,294.1499938964844,294.71875,292.4842529296875,295.5966186523437,294.7880554199219,285.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301015874678797e-09,0.0010208323365077,-0.0207982473075389,0.0,0.0,0.0,-0.0089279860258102,60.0,12.504668235778809,-0.0,-7.105185062528109e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,9.580755431670696e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,0.0001008903200272,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0,7.451735291397199e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,0.0001008902254397,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,0.0004785777709912,284.9164428710937,294.1499938964844,294.6860046386719,292.4648132324219,295.5801086425781,294.7599792480469,285.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.303875809190231e-09,0.0010208569001406,-0.0208057388663291,0.0,0.0,0.0,-0.0089294044300913,60.0,12.4555025100708,-0.0,-7.105525412498538e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,9.580755431670696e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,0.0001008903200272,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0,7.451735291397199e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,0.0001008902254397,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,0.0004785777709912,284.9164428710937,294.1499938964844,294.6860046386719,292.4648132324219,295.5801086425781,294.7599792480469,285.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.303875809190231e-09,0.0010208569001406,-0.0208057388663291,0.0,0.0,0.0,-0.0089294044300913,60.0,12.4555025100708,-0.0,-7.105525412498538e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.0,0.0,9.58072632784024e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,0.000100890014437,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,7.451712735928595e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,0.0001008899198495,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,0.0004785763157997,284.9176940917969,294.1499938964844,294.6514587402344,292.4437561035156,295.5632019042969,294.73004150390625,285.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303447707191935e-09,0.0010208531748503,-0.0208046175539493,0.0,0.0,0.0,-0.0089291911572217,60.0,12.402731895446776,-0.0,-7.105474253421562e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
