time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.0,0.0,9.58072632784024e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,0.000100890014437,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,7.451712735928595e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,0.0001008899198495,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,0.0004785763157997,284.9176940917969,294.1499938964844,294.6514587402344,292.4437561035156,295.5632019042969,294.73004150390625,285.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303447707191935e-09,0.0010208531748503,-0.0208046175539493,0.0,0.0,0.0,-0.0089291911572217,60.0,12.402731895446776,-0.0,-7.105474253421562e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,9.580617188476026e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,0.0001008888648357,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,7.451627607224509e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,0.0001008887775242,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,0.0004785709024872,284.9183654785156,294.1499938964844,294.63360595703125,292.43267822265625,295.5545959472656,294.7143249511719,285.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208489838987,8.302057707965105e-09,0.0010208407184109,-0.0208009779453277,0.0,0.0,0.0,-0.0089285001158714,60.0,12.374955177307127,-0.0,-7.10530869696413e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,9.58047021413222e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,0.0001008873150567,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,7.451513374689966e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,0.0001008872277452,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,0.0004785635683219,284.9190673828125,294.1499938964844,294.6153259277344,292.4212646484375,295.5458679199219,294.6982727050781,285.46588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208330349996,8.300193421462154e-09,0.0010208247695118,-0.0207960940897464,0.0,0.0,0.0,-0.0089275753125548,60.0,12.346585273742676,-0.0,-7.105087007630574e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,9.580068581271917e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,0.0001008830731734,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,7.451199780916795e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,0.0001008829858619,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,0.0004785434866789,284.9205322265625,294.1499938964844,294.5777587890625,292.3974914550781,295.5282592773437,294.6653747558594,285.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295113929079891e-09,0.0010207819286733,-0.0207827929407358,0.0,0.0,0.0,-0.0089250607416033,60.0,12.288427352905272,-0.0,-7.104482335762442e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,9.580068581271917e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,0.0001008830731734,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,7.451199780916795e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,0.0001008829858619,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,0.0004785434866789,284.9205322265625,294.1499938964844,294.5777587890625,292.3974914550781,295.5282592773437,294.6653747558594,285.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295113929079891e-09,0.0010207819286733,-0.0207827929407358,0.0,0.0,0.0,-0.0089250607416033,60.0,12.288427352905272,-0.0,-7.104482335762442e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,9.5794654043857e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0001008767212624,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,7.45073048165068e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0001008766412269,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.0004785133933182,284.922119140625,294.1499938964844,294.53887939453125,292.37255859375,295.5101623535156,294.6307373046875,285.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287540431695106e-09,0.0010207170853391,-0.0207629594951868,0.0,0.0,0.0,-0.0089213056489825,60.0,12.22738265991211,-0.0,-7.103580657030761e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,9.5794654043857e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0001008767212624,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,7.45073048165068e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0001008766412269,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.0004785133933182,284.922119140625,294.1499938964844,294.53887939453125,292.37255859375,295.5101623535156,294.6307373046875,285.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287540431695106e-09,0.0010207170853391,-0.0207629594951868,0.0,0.0,0.0,-0.0089213056489825,60.0,12.22738265991211,-0.0,-7.103580657030761e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,9.57873635343276e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,0.0001008690378512,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.0,0.0,7.450162956956774e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,0.0001008689505397,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,0.0004784769553225,284.9237976074219,294.1499938964844,294.4989318847656,292.3466491699219,295.4916687011719,294.5948181152344,285.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278384200366418e-09,0.0010206387378275,-0.0207389798015356,0.0,0.0,0.0,-0.0089167663827538,60.0,12.16430377960205,-0.0,-7.102490684474105e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,9.57873635343276e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,0.0001008690378512,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.0,0.0,7.450162956956774e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,0.0001008689505397,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,0.0004784769553225,284.9237976074219,294.1499938964844,294.4989318847656,292.3466491699219,295.4916687011719,294.5948181152344,285.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278384200366418e-09,0.0010206387378275,-0.0207389798015356,0.0,0.0,0.0,-0.0089167663827538,60.0,12.16430377960205,-0.0,-7.102490684474105e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,9.577927266946062e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,0.0001008605104289,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,7.449532859027386e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0001008604303933,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,0.0004784365592058,284.9255676269531,294.1499938964844,294.4580078125,292.3199462890625,295.4727783203125,294.5583190917969,285.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.268239426456603e-09,0.0010205522412434,-0.0207124147564172,0.0,0.0,0.0,-0.0089117381721735,60.0,12.10043716430664,-0.0,-7.101283472366049e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,9.577927266946062e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,0.0001008605104289,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,7.449532859027386e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0001008604303933,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,0.0004784365592058,284.9255676269531,294.1499938964844,294.4580078125,292.3199462890625,295.4727783203125,294.5583190917969,285.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.268239426456603e-09,0.0010205522412434,-0.0207124147564172,0.0,0.0,0.0,-0.0089117381721735,60.0,12.10043716430664,-0.0,-7.101283472366049e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,9.577444870956242e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,0.0001008554318104,299.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.0,0.0,7.449158147210255e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.0,0.0,0.0001008553517749,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,0.0004784124612342,284.9265441894531,294.1499938964844,294.4372253417969,292.30633544921875,295.4629821777344,294.5389404296875,285.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205084690824,8.262202477737901e-09,0.0010205002035945,-0.0206966027617454,0.0,0.0,0.0,-0.0089087430387735,60.0,12.066864967346191,-0.0,-7.100565113660195e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,9.57696174737066e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,0.0001008503459161,299.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.0,0.0,7.448781980201602e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0001008502586046,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.0,0.0,0.0004783883341588,284.92755126953125,294.1499938964844,294.41632080078125,292.2925720214844,295.453125,294.5195007324219,285.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204566642642,8.256149541807645e-09,0.0010204483987763,-0.0206807535141706,0.0,0.0,0.0,-0.0089057423174381,60.0,12.033177375793455,-0.0,-7.099844623326136e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,9.575972944730891e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,0.0001008399267448,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,7.448012183886021e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,0.0001008398394333,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,0.0004783389449585,284.9295654296875,294.1499938964844,294.3739929199219,292.2646789550781,295.4332275390625,294.4802551269531,285.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243763893744926e-09,0.0010203426936641,-0.0206483174115419,0.0,0.0,0.0,-0.0088996030390262,60.0,11.965368270874023,-0.0,-7.098370957692168e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,9.575972944730891e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,0.0001008399267448,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,7.448012183886021e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,0.0001008398394333,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,0.0004783389449585,284.9295654296875,294.1499938964844,294.3739929199219,292.2646789550781,295.4332275390625,294.4802551269531,285.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243763893744926e-09,0.0010203426936641,-0.0206483174115419,0.0,0.0,0.0,-0.0088996030390262,60.0,11.965368270874023,-0.0,-7.098370957692168e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,9.574957948643714e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0001008292310871,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,7.447222742484882e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,0.0001008291510515,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,0.0004782882751896,284.9317321777344,294.1499938964844,294.33123779296875,292.2364501953125,295.412841796875,294.4402160644531,285.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.0206150449812412,0.0,0.0,0.0,-0.0088933045044541,60.0,11.896838188171388,-0.0,-7.096859633293209e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,9.574957948643714e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0001008292310871,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,7.447222742484882e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,0.0001008291510515,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,0.0004782882751896,284.9317321777344,294.1499938964844,294.33123779296875,292.2364501953125,295.412841796875,294.4402160644531,285.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.0206150449812412,0.0,0.0,0.0,-0.0088933045044541,60.0,11.896838188171388,-0.0,-7.096859633293209e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,9.573951683705673e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.0001008186372928,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,7.446439849445596e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,0.0001008185572572,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.0,0.0,0.0004782380128744,284.9339904785156,294.1499938964844,294.2882080078125,292.20806884765625,295.39190673828125,294.3995666503906,285.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020134659484,8.218463243281349e-09,0.0010201263939961,-0.0205820593982934,0.0,0.0,0.0,-0.0088870609179139,60.0,11.82795524597168,-0.0,-7.09536109866349e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,9.573951683705673e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.0001008186372928,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,7.446439849445596e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,0.0001008185572572,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.0,0.0,0.0004782380128744,284.9339904785156,294.1499938964844,294.2882080078125,292.20806884765625,295.39190673828125,294.3995666503906,285.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020134659484,8.218463243281349e-09,0.0010201263939961,-0.0205820593982934,0.0,0.0,0.0,-0.0088870609179139,60.0,11.82795524597168,-0.0,-7.09536109866349e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,9.572967974236236e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646911621094,0.0,0.0,0.0001008082690532,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,7.445674418704584e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649658203125,0.0,0.0,0.0001008081962936,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,0.0004781888856086,284.93634033203125,294.1499938964844,294.2450866699219,292.1796264648437,295.37060546875,294.3587341308594,285.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.206145984956947e-09,0.0010200211545452,-0.0205498021095991,0.0,0.0,0.0,-0.0088809551671147,60.0,11.759182929992676,-0.0,-7.093895959542351e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,9.572967974236236e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646911621094,0.0,0.0,0.0001008082690532,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,7.445674418704584e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649658203125,0.0,0.0,0.0001008081962936,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,0.0004781888856086,284.93634033203125,294.1499938964844,294.2450866699219,292.1796264648437,295.37060546875,294.3587341308594,285.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.206145984956947e-09,0.0010200211545452,-0.0205498021095991,0.0,0.0,0.0,-0.0088809551671147,60.0,11.759182929992676,-0.0,-7.093895959542351e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,9.572481212671846e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.000100803146779,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,7.445295341312885e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,0.0001008030667435,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,0.0004781645839102,284.9375305175781,294.1499938964844,294.2235107421875,292.1654357910156,295.35992431640625,294.3382873535156,285.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199776152148,8.200054857354644e-09,0.0010199694661423,-0.0205338485538959,0.0,0.0,0.0,-0.0088779367506504,60.0,11.724834442138672,-0.0,-7.093171205951877e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,9.57201118580997e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,0.0001007981918519,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,7.444929360644892e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,0.0001007981190923,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,0.000478141097119,284.9387512207031,294.1499938964844,294.2019958496094,292.1513061523437,295.3491516113281,294.3177795410156,285.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199273237958,8.194168010788871e-09,0.0010199191747233,-0.0205184333026409,0.0,0.0,0.0,-0.0088750189170241,60.0,11.690561294555664,-0.0,-7.092470610814416e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,9.5711242465768e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,0.0001007888422464,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,7.444238872267306e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677124023437,0.0,0.0,0.0001007887694868,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,0.0004780967719852,284.94122314453125,294.1499938964844,294.1591491699219,292.123291015625,295.3274230957031,294.276611328125,285.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198319796472,8.183051569687905e-09,0.0010198238305747,-0.0204893201589584,0.0,0.0,0.0,-0.0088695064187049,60.0,11.622198104858398,-0.0,-7.091149001325904e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,9.5711242465768e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,0.0001007888422464,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,7.444238872267306e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677124023437,0.0,0.0,0.0001007887694868,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,0.0004780967719852,284.94122314453125,294.1499938964844,294.1591491699219,292.123291015625,295.3274230957031,294.276611328125,285.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198319796472,8.183051569687905e-09,0.0010198238305747,-0.0204893201589584,0.0,0.0,0.0,-0.0088695064187049,60.0,11.622198104858398,-0.0,-7.091149001325904e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,9.57035372266546e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.0,0.0,0.0001007807295536,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,7.443639333359897e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,0.0001007806495181,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,0.0004780582967214,284.9437561035156,294.1499938964844,294.1166687011719,292.0957336425781,295.3053894042969,294.2352905273437,285.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197494411841,8.173392629373666e-09,0.0010197412921115,-0.020464027300477,0.0,0.0,0.0,-0.0088647184893488,60.0,11.554359436035156,-0.0,-7.09000005372218e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,9.57035372266546e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.0,0.0,0.0001007807295536,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,7.443639333359897e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,0.0001007806495181,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,0.0004780582967214,284.9437561035156,294.1499938964844,294.1166687011719,292.0957336425781,295.3053894042969,294.2352905273437,285.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197494411841,8.173392629373666e-09,0.0010197412921115,-0.020464027300477,0.0,0.0,0.0,-0.0088647184893488,60.0,11.554359436035156,-0.0,-7.09000005372218e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9702453613281,0.0,0.0,9.569719259161502e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,0.0001007740429486,299.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,7.443145295837894e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,0.000100773970189,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.0,0.0,0.00047802660265,284.9463806152344,294.1499938964844,294.0747375488281,292.0687866210937,295.2830810546875,294.1940002441406,285.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196813382208,8.165429221662635e-09,0.0010196731891483,-0.020443171262741,0.0,0.0,0.0,-0.0088607715442776,60.0,11.487374305725098,-0.0,-7.08905290025541e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9702453613281,0.0,0.0,9.569719259161502e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,0.0001007740429486,299.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,7.443145295837894e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,0.000100773970189,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.0,0.0,0.00047802660265,284.9463806152344,294.1499938964844,294.0747375488281,292.0687866210937,295.2830810546875,294.1940002441406,285.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196813382208,8.165429221662635e-09,0.0010196731891483,-0.020443171262741,0.0,0.0,0.0,-0.0088607715442776,60.0,11.487374305725098,-0.0,-7.08905290025541e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,9.569196845404804e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,0.0001007685423246,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712219238281,0.0,0.0,7.442739297403023e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,0.000100768469565,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,0.0004780005547218,284.94903564453125,294.1499938964844,294.0335693359375,292.0426025390625,295.2605895996094,294.1527404785156,285.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158871800389988e-09,0.0010196168441325,-0.0204259976744651,0.0,0.0,0.0,-0.0088575193658471,60.0,11.420738220214844,-0.0,-7.088273434874284e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,9.569196845404804e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,0.0001007685423246,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712219238281,0.0,0.0,7.442739297403023e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,0.000100768469565,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,0.0004780005547218,284.94903564453125,294.1499938964844,294.0335693359375,292.0426025390625,295.2605895996094,294.1527404785156,285.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158871800389988e-09,0.0010196168441325,-0.0204259976744651,0.0,0.0,0.0,-0.0088575193658471,60.0,11.420738220214844,-0.0,-7.088273434874284e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,9.569115354679524e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.0,0.0,0.0001007676764857,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.0,0.0,7.442675268976018e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731750488281,0.0,0.0,0.0001007676037261,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97198486328125,0.0,0.0,0.0004779964801855,284.9504699707031,294.1499938964844,294.0132751464844,292.02984619140625,295.2490539550781,294.1324157714844,285.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196163784712,8.157821973497903e-09,0.0010196082293987,-0.0204232484102249,0.0,0.0,0.0,-0.008857000619173,60.0,11.389108657836914,-0.0,-7.088148379352789e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,9.569017856847496e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737548828125,0.0,0.0,0.0001007666578516,299.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,7.44259959901683e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,0.000100766585092,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,0.0004779916198458,284.9518737792969,294.1499938964844,293.9932556152344,292.0173645019531,295.2375793457031,294.112060546875,285.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196062503382,8.15658562913768e-09,0.0010195981012657,-0.0204200111329555,0.0,0.0,0.0,-0.0088563896715641,60.0,11.357397079467772,-0.0,-7.088001297006485e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,9.56895819399506e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.0001007660248433,299.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,7.4425530328881e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0001007659520837,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,0.0004779886512551,284.9547119140625,294.1499938964844,293.9540100097656,291.9931945800781,295.21441650390625,294.07159423828125,285.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.15578715673837e-09,0.0010195906506851,-0.0204179193824529,0.0,0.0,0.0,-0.0088559901341795,60.0,11.295035362243652,-0.0,-7.087906794822629e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,9.56895819399506e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.0001007660248433,299.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,7.4425530328881e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0001007659520837,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,0.0004779886512551,284.9547119140625,294.1499938964844,293.9540100097656,291.9931945800781,295.21441650390625,294.07159423828125,285.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.15578715673837e-09,0.0010195906506851,-0.0204179193824529,0.0,0.0,0.0,-0.0088559901341795,60.0,11.295035362243652,-0.0,-7.087906794822629e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,9.569210669724272e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,0.0001007686732918,299.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,7.442748756147921e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,0.0001007686005323,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,0.0004780012532137,284.9576721191406,294.1499938964844,293.9159851074219,291.97027587890625,295.1910095214844,294.0318908691406,285.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196252260357,8.158872688568408e-09,0.0010196170769631,-0.0204259995371103,0.0,0.0,0.0,-0.0088575202971696,60.0,11.23524570465088,-0.0,-7.088273434874284e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,9.569210669724272e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,0.0001007686732918,299.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,7.442748756147921e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,0.0001007686005323,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,0.0004780012532137,284.9576721191406,294.1499938964844,293.9159851074219,291.97027587890625,295.1910095214844,294.0318908691406,285.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196252260357,8.158872688568408e-09,0.0010196170769631,-0.0204259995371103,0.0,0.0,0.0,-0.0088575202971696,60.0,11.23524570465088,-0.0,-7.088273434874284e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,9.569722897140308e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,0.0001007740647764,299.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,7.443146751029417e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,0.0001007739992928,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0004780268645845,284.9607238769531,294.1499938964844,293.8793334960937,291.94879150390625,295.1674194335937,293.992919921875,285.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.165202736165611e-09,0.0010196710936725,-0.0204425789415836,0.0,0.0,0.0,-0.0088606579229235,60.0,11.17778778076172,-0.0,-7.089025899631451e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,9.569722897140308e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,0.0001007740647764,299.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,7.443146751029417e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,0.0001007739992928,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0004780268645845,284.9607238769531,294.1499938964844,293.8793334960937,291.94879150390625,295.1674194335937,293.992919921875,285.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.165202736165611e-09,0.0010196710936725,-0.0204425789415836,0.0,0.0,0.0,-0.0088606579229235,60.0,11.17778778076172,-0.0,-7.089025899631451e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
