time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,9.57056909101084e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.0001007829778245,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,7.443804497597739e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,0.0001007829050649,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,0.0004780691233463,284.9638061523437,294.1499938964844,293.84423828125,291.9288635253906,295.14361572265625,293.9549865722656,285.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197689989581,8.175693011480689e-09,0.0010197608498856,-0.0204700492322444,0.0,0.0,0.0,-0.0088658584281802,60.0,11.123400688171388,-0.0,-7.090273612675446e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,9.57056909101084e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.0001007829778245,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,7.443804497597739e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,0.0001007829050649,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,0.0004780691233463,284.9638061523437,294.1499938964844,293.84423828125,291.9288635253906,295.14361572265625,293.9549865722656,285.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197689989581,8.175693011480689e-09,0.0010197608498856,-0.0204700492322444,0.0,0.0,0.0,-0.0088658584281802,60.0,11.123400688171388,-0.0,-7.090273612675446e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,9.571143164066598e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,0.0001007890168693,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,7.444250513799489e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,0.0001007889441098,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,0.0004780977906193,284.9654235839844,294.1499938964844,293.82733154296875,291.9195251464844,295.13165283203125,293.9365234375,285.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198305826634,8.182814426049845e-09,0.0010198223171755,-0.0204886998981237,0.0,0.0,0.0,-0.0088693918660283,60.0,11.097681999206545,-0.0,-7.091120579616472e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,9.571781265549362e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,0.0001007957398542,299.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,7.444746734108776e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,0.0001007956670946,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,0.0004781296884175,284.9670104980469,294.1499938964844,293.8108825683594,291.9106750488281,295.1196594238281,293.9183349609375,285.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019898452796,8.190745859337767e-09,0.0010198903037235,-0.0205094702541828,0.0,0.0,0.0,-0.0088733248412609,60.0,11.072636604309082,-0.0,-7.092063469826827e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,9.573266288498417e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0001008113686111,299.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,7.445901428582147e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,0.0001008113031275,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,0.0004782038740813,284.97027587890625,294.1499938964844,293.7794189453125,291.89434814453125,295.0956115722656,293.88262939453125,285.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200553806498,8.20918888422284e-09,0.0010200472315773,-0.0205577705055475,0.0,0.0,0.0,-0.0088824639096856,60.0,11.024434089660645,-0.0,-7.094257625794853e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,9.573266288498417e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0001008113686111,299.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,7.445901428582147e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,0.0001008113031275,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,0.0004782038740813,284.97027587890625,294.1499938964844,293.7794189453125,291.89434814453125,295.0956115722656,293.88262939453125,285.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200553806498,8.20918888422284e-09,0.0010200472315773,-0.0205577705055475,0.0,0.0,0.0,-0.0088824639096856,60.0,11.024434089660645,-0.0,-7.094257625794853e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,9.575190051691608e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,0.0001008316248771,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,7.447397365467623e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877319335937,0.0,0.0,0.0001008315593935,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,0.0004782999749295,284.9736328125,294.1499938964844,293.75,291.880126953125,295.07147216796875,293.8487243652344,285.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202600387856,8.233111081779043e-09,0.0010202517732977,-0.0206204187124967,0.0,0.0,0.0,-0.0088943233713507,60.0,10.980969429016112,-0.0,-7.097103349451572e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,9.575190051691608e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,0.0001008316248771,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,7.447397365467623e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877319335937,0.0,0.0,0.0001008315593935,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,0.0004782999749295,284.9736328125,294.1499938964844,293.75,291.880126953125,295.07147216796875,293.8487243652344,285.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202600387856,8.233111081779043e-09,0.0010202517732977,-0.0206204187124967,0.0,0.0,0.0,-0.0088943233713507,60.0,10.980969429016112,-0.0,-7.097103349451572e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,9.577308810548855e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,0.0001008539329632,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,7.449045369867235e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,0.0001008538674796,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0004784058255609,284.97705078125,294.1499938964844,293.721923828125,291.8681030273437,295.0472717285156,293.81610107421875,285.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204853024333,8.259456230064188e-09,0.0010204770369455,-0.0206894129514694,0.0,0.0,0.0,-0.0089073833078145,60.0,10.94131851196289,-0.0,-7.100238264001747e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,9.577308810548855e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,0.0001008539329632,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,7.449045369867235e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,0.0001008538674796,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0004784058255609,284.97705078125,294.1499938964844,293.721923828125,291.8681030273437,295.0472717285156,293.81610107421875,285.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204853024333,8.259456230064188e-09,0.0010204770369455,-0.0206894129514694,0.0,0.0,0.0,-0.0089073833078145,60.0,10.94131851196289,-0.0,-7.100238264001747e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,9.579565085005016e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,0.0001008776889648,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,7.450799603248015e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.0,0.0,0.0001008776234812,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99127197265625,0.0,0.0,0.0004785185446962,284.9805908203125,294.1499938964844,293.6943359375,291.8582763671875,295.0229797363281,293.7847900390625,285.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287519115413033e-09,0.0010207169689238,-0.0207629036158323,0.0,0.0,0.0,-0.0089212954044342,60.0,10.90605640411377,-0.0,-7.103578525402554e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,9.579565085005016e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,0.0001008776889648,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,7.450799603248015e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.0,0.0,0.0001008776234812,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99127197265625,0.0,0.0,0.0004785185446962,284.9805908203125,294.1499938964844,293.6943359375,291.8582763671875,295.0229797363281,293.7847900390625,285.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287519115413033e-09,0.0010207169689238,-0.0207629036158323,0.0,0.0,0.0,-0.0089212954044342,60.0,10.90605640411377,-0.0,-7.103578525402554e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,9.580715413903818e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,0.0001008897961582,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,7.451693818438798e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934997558594,0.0,0.0,0.0001008897379506,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,0.0004785759956575,284.9823913574219,294.1499938964844,293.6807556152344,291.8541564941406,295.0108337402344,293.7696838378906,285.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208479361608,8.301824117040724e-09,0.0010208395542576,-0.0208003651350736,0.0,0.0,0.0,-0.0089283883571624,60.0,10.89046859741211,-0.0,-7.105280985797435e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,9.581871563568713e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,0.0001009019761113,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,7.452593126799911e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947204589844,0.0,0.0,0.0001009019106277,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,0.000478633766761,284.98419189453125,294.1499938964844,293.66729736328125,291.8505554199219,294.9986572265625,293.7547607421875,285.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209708707407,8.316210831083026e-09,0.0010209626052528,-0.0208380408585071,0.0,0.0,0.0,-0.0089355204254388,60.0,10.875678062438965,-0.0,-7.106994104333354e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99676513671875,0.0,0.0,9.58419550443068e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969482421875,0.0,0.0,0.0001009264451568,299.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,7.454400474671274e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,0.0001009263796731,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,0.0004787498328369,284.9878845214844,294.1499938964844,293.6407470703125,291.84478759765625,294.9742736816406,293.7253723144531,285.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345110380503229e-09,0.0010212094057351,-0.0209137219935655,0.0,0.0,0.0,-0.008949845097959,60.0,10.847807884216309,-0.0,-7.110435262802639e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99676513671875,0.0,0.0,9.58419550443068e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969482421875,0.0,0.0,0.0001009264451568,299.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,7.454400474671274e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,0.0001009263796731,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,0.0004787498328369,284.9878845214844,294.1499938964844,293.6407470703125,291.84478759765625,294.9742736816406,293.7253723144531,285.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345110380503229e-09,0.0010212094057351,-0.0209137219935655,0.0,0.0,0.0,-0.008949845097959,60.0,10.847807884216309,-0.0,-7.110435262802639e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,9.586496162228286e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,0.0001009506668196,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,7.456188905052841e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,0.000100950601336,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,0.0004788647638633,284.9916381835937,294.1499938964844,293.61474609375,291.8408508300781,294.94989013671875,293.69683837890625,285.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373724824650708e-09,0.0010214539943262,-0.0209886562079191,0.0,0.0,0.0,-0.008964030072093,60.0,10.823779106140137,-0.0,-7.113843025763344e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,9.586496162228286e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,0.0001009506668196,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,7.456188905052841e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,0.000100950601336,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,0.0004788647638633,284.9916381835937,294.1499938964844,293.61474609375,291.8408508300781,294.94989013671875,293.69683837890625,285.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373724824650708e-09,0.0010214539943262,-0.0209886562079191,0.0,0.0,0.0,-0.008964030072093,60.0,10.823779106140137,-0.0,-7.113843025763344e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,9.588733519194648e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,0.0001009742263704,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,7.457929314114153e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.0,0.0,0.0001009741608868,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.0,0.0,0.0004789765516761,284.9954528808594,294.1499938964844,293.5892639160156,291.8386535644531,294.92547607421875,293.6690979003906,285.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155855996727e-09,0.0010216919472441,-0.0210615452378988,0.0,0.0,0.0,-0.0089778285473585,60.0,10.80307674407959,-0.0,-7.117159128711138e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,9.588733519194648e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,0.0001009742263704,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,7.457929314114153e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.0,0.0,0.0001009741608868,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.0,0.0,0.0004789765516761,284.9954528808594,294.1499938964844,293.5892639160156,291.8386535644531,294.92547607421875,293.6690979003906,285.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155855996727e-09,0.0010216919472441,-0.0210615452378988,0.0,0.0,0.0,-0.0089778285473585,60.0,10.80307674407959,-0.0,-7.117159128711138e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,9.59087919909507e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,0.0001009968182188,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,7.459597691195086e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,0.0001009967527352,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,0.0004790837410837,284.9993591308594,294.1499938964844,293.5643310546875,291.83807373046875,294.90106201171875,293.6420288085937,285.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.42824476876558e-09,0.0010219201212748,-0.0211314298212528,0.0,0.0,0.0,-0.0089910579845309,60.0,10.785277366638184,-0.0,-7.120338807453663e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,9.59087919909507e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,0.0001009968182188,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,7.459597691195086e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,0.0001009967527352,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,0.0004790837410837,284.9993591308594,294.1499938964844,293.5643310546875,291.83807373046875,294.90106201171875,293.6420288085937,285.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.42824476876558e-09,0.0010219201212748,-0.0211314298212528,0.0,0.0,0.0,-0.0089910579845309,60.0,10.785277366638184,-0.0,-7.120338807453663e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,9.59189928835258e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0001010075575322,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.0,0.0,7.460391498170793e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,0.0001010074993246,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,0.0004791347018908,285.0013427734375,294.1499938964844,293.55206298828125,291.8383483886719,294.88885498046875,293.6287841796875,285.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022036653012,8.440932397490997e-09,0.0010220282711088,-0.0211646575480699,0.0,0.0,0.0,-0.0089973462745547,60.0,10.777655601501465,-0.0,-7.121850842395362e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,9.5928946393542e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,0.0001010180421872,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,7.461165660060942e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,0.0001010179839795,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,0.0004791844403371,285.0033264160156,294.1499938964844,293.5399169921875,291.8389892578125,294.87664794921875,293.6156616210937,285.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221424745395,8.453311828304777e-09,0.001022133976221,-0.0211970750242471,0.0,0.0,0.0,-0.0090034827589988,60.0,10.770537376403809,-0.0,-7.123326639657537e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,9.5948031230364e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01031494140625,0.0,0.0,0.0001010381311061,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,7.462649227818474e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,0.0001010380728985,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,0.0004792797553818,285.0073547363281,294.1499938964844,293.5160827636719,291.84130859375,294.85223388671875,293.5897521972656,285.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223459685221,8.477041291143905e-09,0.0010223375866189,-0.0212592165917158,0.0,0.0,0.0,-0.0090152490884065,60.0,10.757586479187012,-0.0,-7.126155310288598e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,9.5948031230364e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01031494140625,0.0,0.0,0.0001010381311061,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,7.462649227818474e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,0.0001010380728985,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,0.0004792797553818,285.0073547363281,294.1499938964844,293.5160827636719,291.84130859375,294.85223388671875,293.5897521972656,285.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223459685221,8.477041291143905e-09,0.0010223375866189,-0.0212592165917158,0.0,0.0,0.0,-0.0090152490884065,60.0,10.757586479187012,-0.0,-7.126155310288598e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,9.596512973075733e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0001010561391012,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,7.463979272870347e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,0.0001010560808936,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,0.0004793651751242,285.0114440917969,294.1499938964844,293.4927673339844,291.8448791503906,294.8278503417969,293.5644836425781,285.74688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498302506154687e-09,0.0010225193109363,-0.0213148929178714,0.0,0.0,0.0,-0.009025789797306,60.0,10.747518539428713,-0.0,-7.12869052676979e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,9.596512973075733e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0001010561391012,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,7.463979272870347e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,0.0001010560808936,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,0.0004793651751242,285.0114440917969,294.1499938964844,293.4927673339844,291.8448791503906,294.8278503417969,293.5644836425781,285.74688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498302506154687e-09,0.0010225193109363,-0.0213148929178714,0.0,0.0,0.0,-0.009025789797306,60.0,10.747518539428713,-0.0,-7.12869052676979e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,9.598083852324636e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.0001010726773529,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,7.465200178558007e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,0.0001010726191452,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.0004794436390511,285.0155944824219,294.1499938964844,293.4700012207031,291.849609375,294.8034973144531,293.5396423339844,285.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226941667497,8.517826444176535e-09,0.0010226856684312,-0.0213660206645727,0.0,0.0,0.0,-0.0090354653075337,60.0,10.73979949951172,-0.0,-7.131018264772139e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,9.598083852324636e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.0001010726773529,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,7.465200178558007e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,0.0001010726191452,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.0004794436390511,285.0155944824219,294.1499938964844,293.4700012207031,291.849609375,294.8034973144531,293.5396423339844,285.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226941667497,8.517826444176535e-09,0.0010226856684312,-0.0213660206645727,0.0,0.0,0.0,-0.0090354653075337,60.0,10.73979949951172,-0.0,-7.131018264772139e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,9.59949757088907e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,0.0001010875639622,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,7.46629957575351e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,0.0001010875057545,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,0.0004795142740476,285.019775390625,294.1499938964844,293.44781494140625,291.8553771972656,294.7791442871094,293.5150451660156,285.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228451574221,8.535398166031882e-09,0.0010228365426883,-0.0214120335876941,0.0,0.0,0.0,-0.0090441796928644,60.0,10.732826232910156,-0.0,-7.13311436584263e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,9.59949757088907e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,0.0001010875639622,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,7.46629957575351e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,0.0001010875057545,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,0.0004795142740476,285.019775390625,294.1499938964844,293.44781494140625,291.8553771972656,294.7791442871094,293.5150451660156,285.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228451574221,8.535398166031882e-09,0.0010228365426883,-0.0214120335876941,0.0,0.0,0.0,-0.0090441796928644,60.0,10.732826232910156,-0.0,-7.13311436584263e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,9.60004108492285e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,0.0001010932828648,299.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198669433594,0.0,0.0,7.466722308890894e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,0.0001010932246572,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,0.0004795414279215,285.0218811035156,294.1499938964844,293.4369201660156,291.858642578125,294.7669982910156,293.5030517578125,285.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229026665911,8.542145657486344e-09,0.0010228941682726,-0.0214297045022249,0.0,0.0,0.0,-0.0090475240722298,60.0,10.730493545532228,-0.0,-7.133919410762246e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,9.600530756870285e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,0.0001010984342428,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,7.467102841474116e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,0.0001010983833111,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,0.0004795659042429,285.0240173339844,294.1499938964844,293.4261779785156,291.8620910644531,294.7548522949219,293.4912414550781,285.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229547042399,8.548226126947611e-09,0.0010229460895061,-0.0214456282556056,0.0,0.0,0.0,-0.0090505378320813,60.0,10.728719711303713,-0.0,-7.134644164352721e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,9.601315832696856e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,0.0001011066997307,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,7.467713294317946e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,0.000101106641523,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,0.0004796051071025,285.0283203125,294.1499938964844,293.4051513671875,291.86962890625,294.7306213378906,293.4681396484375,285.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023037941195,8.557963226962784e-09,0.0010230294428765,-0.0214711260050535,0.0,0.0,0.0,-0.0090553658083081,60.0,10.726472854614258,-0.0,-7.135805901725689e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,9.601315832696856e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,0.0001011066997307,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,7.467713294317946e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,0.000101106641523,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,0.0004796051071025,285.0283203125,294.1499938964844,293.4051513671875,291.86962890625,294.7306213378906,293.4681396484375,285.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023037941195,8.557963226962784e-09,0.0010230294428765,-0.0214711260050535,0.0,0.0,0.0,-0.0090553658083081,60.0,10.726472854614258,-0.0,-7.135805901725689e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,9.60182151175104e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,0.0001011120257317,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,7.468106196029112e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,0.000101111967524,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,0.0004796303692273,285.03271484375,294.1499938964844,293.3846740722656,291.8778686523437,294.7064208984375,293.4457397460937,285.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230914922431,8.564218667572732e-09,0.0010230828775092,-0.0214875061064958,0.0,0.0,0.0,-0.009058466181159,60.0,10.725804328918455,-0.0,-7.136551971598237e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,9.60182151175104e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,0.0001011120257317,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,7.468106196029112e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,0.000101111967524,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,0.0004796303692273,285.03271484375,294.1499938964844,293.3846740722656,291.8778686523437,294.7064208984375,293.4457397460937,285.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230914922431,8.564218667572732e-09,0.0010230828775092,-0.0214875061064958,0.0,0.0,0.0,-0.009058466181159,60.0,10.725804328918455,-0.0,-7.136551971598237e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,9.60196412052028e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,0.0001011135245789,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,7.468216790584847e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0001011134663713,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,0.0004796375287696,285.0371398925781,294.1499938964844,293.36474609375,291.88671875,294.6823425292969,293.424072265625,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231063934043,8.565955056383245e-09,0.0010230977786704,-0.0214920546859502,0.0,0.0,0.0,-0.0090593276545405,60.0,10.726462364196776,-0.0,-7.136759450077079e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
