time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,9.60196412052028e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,0.0001011135245789,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,7.468216790584847e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0001011134663713,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,0.0004796375287696,285.0371398925781,294.1499938964844,293.36474609375,291.88671875,294.6823425292969,293.424072265625,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231063934043,8.565955056383245e-09,0.0010230977786704,-0.0214920546859502,0.0,0.0,0.0,-0.0090593276545405,60.0,10.726462364196776,-0.0,-7.136759450077079e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,9.601806959835812e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,0.0001011118656606,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,7.468094554496929e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.0001011118147289,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0004796296707354,285.0416259765625,294.1499938964844,293.345458984375,291.8960266113281,294.6583251953125,293.40301513671875,285.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230893967673,8.5639557667605e-09,0.0010230807820335,-0.0214868187904357,0.0,0.0,0.0,-0.0090583367273211,60.0,10.728026390075684,-0.0,-7.136520707717865e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,9.601806959835812e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,0.0001011118656606,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,7.468094554496929e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.0001011118147289,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0004796296707354,285.0416259765625,294.1499938964844,293.345458984375,291.8960266113281,294.6583251953125,293.40301513671875,285.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230893967673,8.5639557667605e-09,0.0010230807820335,-0.0214868187904357,0.0,0.0,0.0,-0.0090583367273211,60.0,10.728026390075684,-0.0,-7.136520707717865e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,9.6015639428515e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,0.0001011093045235,299.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03564453125,0.0,0.0,7.46790537959896e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,0.0001011092463159,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,0.0004796175344381,285.0439147949219,294.1499938964844,293.33599853515625,291.9008483886719,294.6463623046875,293.3927001953125,285.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230630869045,8.56090398571041e-09,0.0010230544721707,-0.0214788261801004,0.0,0.0,0.0,-0.0090568233281373,60.0,10.729092597961426,-0.0,-7.136156909837156e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,9.601208148524164e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,0.0001011055574053,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,7.46762816561386e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,0.0001011055064736,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,0.0004795997811015,285.04620361328125,294.1499938964844,293.32672119140625,291.90576171875,294.6344299316406,293.382568359375,285.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230250190943,8.556453323649293e-09,0.0010230165207758,-0.0214671716094017,0.0,0.0,0.0,-0.0090546160936355,60.0,10.730301856994627,-0.0,-7.135626134413543e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,9.600124758435412e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,0.0001010941414278,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,7.466785609722137e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0001010940904961,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,0.0004795456479769,285.0508117675781,294.1499938964844,293.30859375,291.9157409667969,294.6106262207031,293.3628234863281,285.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229093022644,8.542909490927286e-09,0.0010229008039459,-0.0214317049831151,0.0,0.0,0.0,-0.0090479031205177,60.0,10.733004570007324,-0.0,-7.134010360232423e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,9.600124758435412e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,0.0001010941414278,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,7.466785609722137e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0001010940904961,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,0.0004795456479769,285.0508117675781,294.1499938964844,293.30859375,291.9157409667969,294.6106262207031,293.3628234863281,285.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229093022644,8.542909490927286e-09,0.0010229008039459,-0.0214317049831151,0.0,0.0,0.0,-0.0090479031205177,60.0,10.733004570007324,-0.0,-7.134010360232423e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,9.598653559805824e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,0.0001010786436381,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,7.465640373993665e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,0.0001010785927064,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.0004794721317011,285.05548095703125,294.1499938964844,293.29107666015625,291.9259338378906,294.5869140625,293.3436584472656,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227522579953,8.52453485578053e-09,0.0010227437596768,-0.0213835872709751,0.0,0.0,0.0,-0.0090387938544154,60.0,10.735995292663574,-0.0,-7.131818335892603e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,9.598653559805824e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,0.0001010786436381,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,7.465640373993665e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,0.0001010785927064,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.0004794721317011,285.05548095703125,294.1499938964844,293.29107666015625,291.9259338378906,294.5869140625,293.3436584472656,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227522579953,8.52453485578053e-09,0.0010227437596768,-0.0213835872709751,0.0,0.0,0.0,-0.0090387938544154,60.0,10.735995292663574,-0.0,-7.131818335892603e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,9.596675226930528e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,0.0001010578125715,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,7.464101508958265e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,0.0001010577616398,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0004793733533006,285.06024169921875,294.1499938964844,293.274169921875,291.9361572265625,294.5633544921875,293.3251647949219,285.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225410806015,8.499848824783385e-09,0.001022532582283,-0.0213189423084259,0.0,0.0,0.0,-0.0090265562757849,60.0,10.738973617553713,-0.0,-7.12887455733835e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,9.596675226930528e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,0.0001010578125715,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,7.464101508958265e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,0.0001010577616398,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0004793733533006,285.06024169921875,294.1499938964844,293.274169921875,291.9361572265625,294.5633544921875,293.3251647949219,285.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225410806015,8.499848824783385e-09,0.001022532582283,-0.0213189423084259,0.0,0.0,0.0,-0.0090265562757849,60.0,10.738973617553713,-0.0,-7.12887455733835e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,9.594291623216122e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,0.0001010327032417,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,7.462247594958171e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,0.000101032659586,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0004792542604263,285.06500244140625,294.1499938964844,293.2578430175781,291.94635009765625,294.5399475097656,293.3072814941406,285.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222868295386,8.470108170399726e-09,0.0010222783312201,-0.0212410595268011,0.0,0.0,0.0,-0.0090118125081062,60.0,10.741828918457031,-0.0,-7.125328949086909e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,9.594291623216122e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,0.0001010327032417,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,7.462247594958171e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,0.000101032659586,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0004792542604263,285.06500244140625,294.1499938964844,293.2578430175781,291.94635009765625,294.5399475097656,293.3072814941406,285.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222868295386,8.470108170399726e-09,0.0010222783312201,-0.0212410595268011,0.0,0.0,0.0,-0.0090118125081062,60.0,10.741828918457031,-0.0,-7.125328949086909e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.592931746738032e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,0.0001010183914331,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,7.46119039831683e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0001010183405014,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,0.0004791863902937,285.0674133300781,294.1499938964844,293.2499389648437,291.9513854980469,294.5282592773437,293.298583984375,285.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221416596323,8.45315284436765e-09,0.0010221331613138,-0.0211966596543788,0.0,0.0,0.0,-0.0090034063905477,60.0,10.743144989013672,-0.0,-7.123307455003669e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,9.59146855166182e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,0.0001010029809549,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,7.460051710950211e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0001010029300232,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.0004791132814716,285.0698547363281,294.1499938964844,293.2421569824219,291.9563903808594,294.5166320800781,293.2900390625,285.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219855466857,8.434898113307554e-09,0.0010219771647825,-0.0211488548666238,0.0,0.0,0.0,-0.0089943567290902,60.0,10.744338989257812,-0.0,-7.121131773146774e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,9.588232933310792e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0001009689003694,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,7.457534229615703e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,0.0001009688494377,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,0.0004789516387972,285.0747375488281,294.1499938964844,293.2270812988281,291.9661865234375,294.4935302734375,293.2734680175781,285.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216406080871,8.394543726808479e-09,0.001021632226184,-0.0210431758314371,0.0,0.0,0.0,-0.0089743519201874,60.0,10.746200561523438,-0.0,-7.116323530453883e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,9.588232933310792e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0001009689003694,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,7.457534229615703e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,0.0001009688494377,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,0.0004789516387972,285.0747375488281,294.1499938964844,293.2270812988281,291.9661865234375,294.4935302734375,293.2734680175781,285.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216406080871,8.394543726808479e-09,0.001021632226184,-0.0210431758314371,0.0,0.0,0.0,-0.0089743519201874,60.0,10.746200561523438,-0.0,-7.116323530453883e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.584675717633218e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0001009314437396,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,7.454767910530791e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,0.0001009313928079,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,0.0004787739890161,285.0797119140625,294.1499938964844,293.212646484375,291.9756164550781,294.4705505371094,293.25750732421875,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212613269686,8.350188984707074e-09,0.0010212529450654,-0.0209270231425762,0.0,0.0,0.0,-0.0089523643255233,60.0,10.74745750427246,-0.0,-7.111039934670772e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.584675717633218e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0001009314437396,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,7.454767910530791e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,0.0001009313928079,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,0.0004787739890161,285.0797119140625,294.1499938964844,293.212646484375,291.9756164550781,294.4705505371094,293.25750732421875,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212613269686,8.350188984707074e-09,0.0010212529450654,-0.0209270231425762,0.0,0.0,0.0,-0.0089523643255233,60.0,10.74745750427246,-0.0,-7.111039934670772e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,9.580785990692676e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.0001008904800983,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,7.451741839759052e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0001008904291666,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,0.0004785796627402,285.0846862792969,294.1499938964844,293.1988220214844,291.9845886230469,294.4477844238281,293.2422180175781,285.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020846539177,8.30168644938567e-09,0.0010208381572738,-0.0208000056445598,0.0,0.0,0.0,-0.0089283194392919,60.0,10.74776840209961,-0.0,-7.105264643314514e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,9.580785990692676e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.0001008904800983,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,7.451741839759052e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0001008904291666,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,0.0004785796627402,285.0846862792969,294.1499938964844,293.1988220214844,291.9845886230469,294.4477844238281,293.2422180175781,285.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020846539177,8.30168644938567e-09,0.0010208381572738,-0.0208000056445598,0.0,0.0,0.0,-0.0089283194392919,60.0,10.74776840209961,-0.0,-7.105264643314514e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.576642332831398e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0001008468389045,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,7.44851931813173e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.0001008467952487,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.000478372676298,285.0897521972656,294.1499938964844,293.1856689453125,291.9930114746094,294.4251708984375,293.2275390625,285.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204046266153,8.250020222533294e-09,0.0010203963611274,-0.0206647012382745,0.0,0.0,0.0,-0.0089027062058448,60.0,10.747106552124023,-0.0,-7.099115606479246e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.576642332831398e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0001008468389045,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,7.44851931813173e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.0001008467952487,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.000478372676298,285.0897521972656,294.1499938964844,293.1856689453125,291.9930114746094,294.4251708984375,293.2275390625,285.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204046266153,8.250020222533294e-09,0.0010203963611274,-0.0206647012382745,0.0,0.0,0.0,-0.0089027062058448,60.0,10.747106552124023,-0.0,-7.099115606479246e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.57448355620727e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.0001008241088129,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,7.446840027114376e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0001008240651572,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,0.00047826487571,285.09228515625,294.1499938964844,293.1793212890625,291.9969787597656,294.4139404296875,293.22039794921875,285.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020174473524,8.2231093045948e-09,0.0010201662080362,-0.0205942261964082,0.0,0.0,0.0,-0.0088893640786409,60.0,10.746397018432615,-0.0,-7.095913190369174e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.572273847879842e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0001008008330245,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,7.445120718330145e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0001008007893688,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,0.000478154484881,285.0948181152344,294.1499938964844,293.1731262207031,292.0007629394531,294.4027404785156,293.21343994140625,285.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199388489127,8.195554457302023e-09,0.0010199305834248,-0.0205220635980367,0.0,0.0,0.0,-0.008875704370439,60.0,10.74534797668457,-0.0,-7.092635456729114e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.567741653881968e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0001007531100185,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,7.441596244461834e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0001007530663628,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0004779281152877,285.0999755859375,294.1499938964844,293.1612243652344,292.0077819824219,294.3805236816406,293.20001220703125,285.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194557253271,8.139053875311221e-09,0.0010194475762546,-0.0203740987926721,0.0,0.0,0.0,-0.0088476948440074,60.0,10.742222785949709,-0.0,-7.085917275162501e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.567741653881968e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0001007531100185,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,7.441596244461834e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0001007530663628,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0004779281152877,285.0999755859375,294.1499938964844,293.1612243652344,292.0077819824219,294.3805236816406,293.20001220703125,285.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194557253271,8.139053875311221e-09,0.0010194475762546,-0.0203740987926721,0.0,0.0,0.0,-0.0088476948440074,60.0,10.742222785949709,-0.0,-7.085917275162501e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.563174535287544e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0001007050159387,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,7.438043394358829e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0001007049722829,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.0004776999703608,285.10516357421875,294.1499938964844,293.1499938964844,292.0138854980469,294.3584899902344,293.1872253417969,285.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189687600359,8.082117197716343e-09,0.0010189606109634,-0.0202249884605407,0.0,0.0,0.0,-0.0088194692507386,60.0,10.73765468597412,-0.0,-7.079150066147123e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.563174535287544e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0001007050159387,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,7.438043394358829e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0001007049722829,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.0004776999703608,285.10516357421875,294.1499938964844,293.1499938964844,292.0138854980469,294.3584899902344,293.1872253417969,285.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189687600359,8.082117197716343e-09,0.0010189606109634,-0.0202249884605407,0.0,0.0,0.0,-0.0088194692507386,60.0,10.73765468597412,-0.0,-7.079150066147123e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.5589246484451e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0001006602542474,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,7.434737926814705e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,0.0001006602105917,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0004774876870214,285.1103820800781,294.1499938964844,293.1401672363281,292.01910400390625,294.3367004394531,293.1752319335937,285.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185153223574,8.029126696840194e-09,0.0010185072897002,-0.0200862120836973,0.0,0.0,0.0,-0.0087931985035538,60.0,10.731781005859377,-0.0,-7.072854657508287e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.5589246484451e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0001006602542474,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,7.434737926814705e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,0.0001006602105917,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0004774876870214,285.1103820800781,294.1499938964844,293.1401672363281,292.01910400390625,294.3367004394531,293.1752319335937,285.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185153223574,8.029126696840194e-09,0.0010185072897002,-0.0200862120836973,0.0,0.0,0.0,-0.0087931985035538,60.0,10.731781005859377,-0.0,-7.072854657508287e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.555927681503816e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0001006286984193,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.432406709995121e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0001006286547635,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004773379769176,285.1156616210937,294.1499938964844,293.1323547363281,292.0234680175781,294.3151550292969,293.1643981933594,285.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181958787143,7.991754813474472e-09,0.0010181878460571,-0.0199883393943309,0.0,0.0,0.0,-0.0087746726348996,60.0,10.725133895874023,-0.0,-7.06841660758073e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.555927681503816e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0001006286984193,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.432406709995121e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0001006286547635,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004773379769176,285.1156616210937,294.1499938964844,293.1323547363281,292.0234680175781,294.3151550292969,293.1643981933594,285.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181958787143,7.991754813474472e-09,0.0010181878460571,-0.0199883393943309,0.0,0.0,0.0,-0.0087746726348996,60.0,10.725133895874023,-0.0,-7.06841660758073e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.5547795353923e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0001006165985018,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,7.431513222400099e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.000100616554846,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0004772806132677,285.1183166503906,294.1499938964844,293.1291809082031,292.0253601074219,294.30450439453125,293.159423828125,285.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180736426264,7.977429383743129e-09,0.0010180656099691,-0.01995082013309,0.0,0.0,0.0,-0.0087675713002681,60.0,10.721632957458496,-0.0,-7.06671556827132e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.55388240981847e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0001006071543088,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,7.430815458064899e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.000100607110653,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0004772358224727,285.1209716796875,294.1499938964844,293.1264343261719,292.0270690917969,294.2939147949219,293.1548156738281,285.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179778328165,7.966238335654907e-09,0.0010179699165746,-0.0199215114116668,0.0,0.0,0.0,-0.0087620234116911,60.0,10.718021392822266,-0.0,-7.06538685335545e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.552761184750123e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0001005953454296,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,7.429943070746958e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0001005953017738,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.0004771798267029,285.1263427734375,294.1499938964844,293.12225341796875,292.0299072265625,294.27294921875,293.14654541015625,285.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178578086197,7.952235314689915e-09,0.0010178498923778,-0.0198848415166139,0.0,0.0,0.0,-0.0087550804018974,60.0,10.71050262451172,-0.0,-7.063724893896507e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.552761184750123e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0001005953454296,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,7.429943070746958e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0001005953017738,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.0004771798267029,285.1263427734375,294.1499938964844,293.12225341796875,292.0299072265625,294.27294921875,293.14654541015625,285.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178578086197,7.952235314689915e-09,0.0010178498923778,-0.0198848415166139,0.0,0.0,0.0,-0.0087550804018974,60.0,10.71050262451172,-0.0,-7.063724893896507e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.552509436616674e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.000100592696981,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,7.429747347487137e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0001005926533252,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0004771672538481,285.1317443847656,294.1499938964844,293.11968994140625,292.0321044921875,294.2523498535156,293.1397705078125,285.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178306838497,7.949065405910005e-09,0.0010178227676078,-0.0198765378445386,0.0,0.0,0.0,-0.0087535083293914,60.0,10.70258617401123,-0.0,-7.06334901678929e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.552509436616674e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.000100592696981,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,7.429747347487137e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0001005926533252,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0004771672538481,285.1317443847656,294.1499938964844,293.11968994140625,292.0321044921875,294.2523498535156,293.1397705078125,285.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178306838497,7.949065405910005e-09,0.0010178227676078,-0.0198765378445386,0.0,0.0,0.0,-0.0087535083293914,60.0,10.70258617401123,-0.0,-7.06334901678929e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
