time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.55298964981921e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0001005977464956,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,7.430120604112744e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0001005977028398,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0004771912354044,285.13720703125,294.1499938964844,293.1185913085937,292.0336608886719,294.2320556640625,293.1343688964844,285.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178815573453,7.955014424965157e-09,0.0010178735246881,-0.0198921170085668,0.0,0.0,0.0,-0.0087564568966627,60.0,10.694305419921877,-0.0,-7.0640545857259e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.55298964981921e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0001005977464956,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,7.430120604112744e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0001005977028398,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0004771912354044,285.13720703125,294.1499938964844,293.1185913085937,292.0336608886719,294.2320556640625,293.1343688964844,285.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178815573453,7.955014424965157e-09,0.0010178735246881,-0.0198921170085668,0.0,0.0,0.0,-0.0087564568966627,60.0,10.694305419921877,-0.0,-7.0640545857259e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.554147254675628e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0001006099337246,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,7.431020640069619e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0001006098973448,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0004772490647155,285.1427001953125,294.1499938964844,293.1187744140625,292.03466796875,294.212158203125,293.1304016113281,285.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180046083405,7.969405579899558e-09,0.0010179965756833,-0.0199298076331615,0.0,0.0,0.0,-0.0087635917589068,60.0,10.685644149780272,-0.0,-7.065763441005404e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.554147254675628e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0001006099337246,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,7.431020640069619e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0001006098973448,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0004772490647155,285.1427001953125,294.1499938964844,293.1187744140625,292.03466796875,294.212158203125,293.1304016113281,285.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180046083405,7.969405579899558e-09,0.0010179965756833,-0.0199298076331615,0.0,0.0,0.0,-0.0087635917589068,60.0,10.685644149780272,-0.0,-7.065763441005404e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.554951247991994e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,0.0001006184029392,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,7.431645644828677e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0001006183592835,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0004772892571054,285.1454467773437,294.1499938964844,293.11932373046875,292.03497314453125,294.2023620605469,293.12896728515625,285.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180902900174,7.97940824526222e-09,0.0010180823737755,-0.0199560038745403,0.0,0.0,0.0,-0.0087685510516166,60.0,10.68117618560791,-0.0,-7.066950757916858e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.555885480949657e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.000100628232758,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,7.432372512994334e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0001006281963782,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0004773358814418,285.1482238769531,294.1499938964844,293.1201477050781,292.0351257324219,294.192626953125,293.1278381347656,285.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181897087022,7.991028283527157e-09,0.001018181676045,-0.0199864357709884,0.0,0.0,0.0,-0.0087743122130632,60.0,10.676615715026855,-0.0,-7.068330631909704e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.558095916872844e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0001006515085464,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,7.434091094182804e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0001006514721666,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0004774463013745,285.15380859375,294.1499938964844,293.1224975585937,292.0351257324219,294.1734924316406,293.1264343261719,285.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018424751237,8.01853605736369e-09,0.0010184167185798,-0.0200584754347801,0.0,0.0,0.0,-0.0087879477068781,60.0,10.66721534729004,-0.0,-7.071596996865992e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.558095916872844e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0001006515085464,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,7.434091094182804e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0001006514721666,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0004774463013745,285.15380859375,294.1499938964844,293.1224975585937,292.0351257324219,294.1734924316406,293.1264343261719,285.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018424751237,8.01853605736369e-09,0.0010184167185798,-0.0200584754347801,0.0,0.0,0.0,-0.0087879477068781,60.0,10.66721534729004,-0.0,-7.071596996865992e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.5607312687207e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0001006792663247,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.43614073144272e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0001006792226689,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0004775779671035,285.159423828125,294.1499938964844,293.1257629394531,292.0346984863281,294.15478515625,293.12628173828125,285.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187053121626,8.051344480008993e-09,0.0010186972795054,-0.0201443992555141,0.0,0.0,0.0,-0.0088042123243212,60.0,10.657427787780762,-0.0,-7.0754936132289e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.5607312687207e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0001006792663247,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.43614073144272e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0001006792226689,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0004775779671035,285.159423828125,294.1499938964844,293.1257629394531,292.0346984863281,294.15478515625,293.12628173828125,285.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187053121626,8.051344480008993e-09,0.0010186972795054,-0.0201443992555141,0.0,0.0,0.0,-0.0088042123243212,60.0,10.657427787780762,-0.0,-7.0754936132289e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.563677303958684e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.000100710283732,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,7.438431930495426e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0001007102473522,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0004777251451741,285.16510009765625,294.1499938964844,293.1297302246094,292.0339050292969,294.1364440917969,293.1271667480469,285.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190189350396,8.088021807850511e-09,0.0010190109023824,-0.0202404502779245,0.0,0.0,0.0,-0.0088223945349454,60.0,10.64727783203125,-0.0,-7.079851371827317e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.563677303958684e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.000100710283732,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,7.438431930495426e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0001007102473522,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0004777251451741,285.16510009765625,294.1499938964844,293.1297302246094,292.0339050292969,294.1364440917969,293.1271667480469,285.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190189350396,8.088021807850511e-09,0.0010190109023824,-0.0202404502779245,0.0,0.0,0.0,-0.0088223945349454,60.0,10.64727783203125,-0.0,-7.079851371827317e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,9.56531730480492e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0001007275495794,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,7.439707405865192e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0001007275131996,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,0.000477807043353,285.1680603027344,294.1499938964844,293.1320495605469,292.0333557128906,294.1270751953125,293.1280212402344,285.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191935580223,8.108431259756799e-09,0.0010191855253651,-0.020293902605772,0.0,0.0,0.0,-0.0088325133547186,60.0,10.641854286193848,-0.0,-7.082277164727202e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.566858352627604e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0001007437749649,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,7.440905756084248e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0001007437385851,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0004778840229846,285.1708068847656,294.1499938964844,293.13427734375,292.03277587890625,294.11846923828125,293.1289367675781,285.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.127619466336e-09,0.0010193494381383,-0.0203441530466079,0.0,0.0,0.0,-0.0088420249521732,60.0,10.63677215576172,-0.0,-7.084558006908992e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.568520908942446e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,0.0001007612881949,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.44219942134805e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0001007612518151,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0004779671144206,285.1736755371094,294.1499938964844,293.1367492675781,292.0321044921875,294.10968017578125,293.13018798828125,286.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195346549153,8.14832290529921e-09,0.0010195265058428,-0.0203983727842569,0.0,0.0,0.0,-0.008852289058268,60.0,10.63135051727295,-0.0,-7.087019326945665e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.570202382747084e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0001007789978757,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,7.443506910931319e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.00010077895422,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.0004780511080753,285.1765441894531,294.1499938964844,293.1392822265625,292.0313720703125,294.1009521484375,293.1316223144531,286.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197137016803,8.169258158829962e-09,0.0010197055526077,-0.0204531978815794,0.0,0.0,0.0,-0.008862666785717,60.0,10.62584400177002,-0.0,-7.089508358149035e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.573584975441918e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0001008146064123,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,7.446137169608846e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,0.0001008145700325,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,0.0004782200558111,285.1823425292969,294.1499938964844,293.1445617675781,292.0297546386719,294.08380126953125,293.13494873046875,286.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200737742707,8.211367585886364e-09,0.0010200656251981,-0.0205634776502847,0.0,0.0,0.0,-0.008883542381227,60.0,10.614572525024414,-0.0,-7.094516973893408e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.573584975441918e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0001008146064123,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,7.446137169608846e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,0.0001008145700325,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,0.0004782200558111,285.1823425292969,294.1499938964844,293.1445617675781,292.0297546386719,294.08380126953125,293.13494873046875,286.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200737742707,8.211367585886364e-09,0.0010200656251981,-0.0205634776502847,0.0,0.0,0.0,-0.008883542381227,60.0,10.614572525024414,-0.0,-7.094516973893408e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.576952288625762e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0001008500621537,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,7.448755786754191e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0001008500257739,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.0004783882468473,285.1881408691406,294.1499938964844,293.1499938964844,292.0279541015625,294.0670471191406,293.1388244628906,286.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.25329049547463e-09,0.001020424067974,-0.0206732656806707,0.0,0.0,0.0,-0.0089043257758021,60.0,10.602904319763184,-0.0,-7.099504273355707e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.576952288625762e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0001008500621537,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,7.448755786754191e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0001008500257739,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.0004783882468473,285.1881408691406,294.1499938964844,293.1499938964844,292.0279541015625,294.0670471191406,293.1388244628906,286.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.25329049547463e-09,0.001020424067974,-0.0206732656806707,0.0,0.0,0.0,-0.0089043257758021,60.0,10.602904319763184,-0.0,-7.099504273355707e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,9.580201003700496e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,0.0001008842737064,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,7.451282726833597e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0001008842373266,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0004785505298059,285.1940002441406,294.1499938964844,293.1554260253906,292.0260009765625,294.0506896972656,293.14312744140625,286.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207783197984,8.293739917064613e-09,0.0010207700543105,-0.0207791961729526,0.0,0.0,0.0,-0.0089243780821561,60.0,10.590858459472656,-0.0,-7.104318910933216e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,9.580201003700496e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,0.0001008842737064,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,7.451282726833597e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0001008842373266,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0004785505298059,285.1940002441406,294.1499938964844,293.1554260253906,292.0260009765625,294.0506896972656,293.14312744140625,286.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207783197984,8.293739917064613e-09,0.0010207700543105,-0.0207791961729526,0.0,0.0,0.0,-0.0089243780821561,60.0,10.590858459472656,-0.0,-7.104318910933216e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.583211794961244e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.0001009159823297,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,7.453624129993841e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0001009159459499,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,0.0004787009675055,285.1999206542969,294.1499938964844,293.16070556640625,292.02398681640625,294.0347595214844,293.147705078125,286.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210989275947,8.331228151803316e-09,0.0010210905456915,-0.0208773668855428,0.0,0.0,0.0,-0.0089429626241326,60.0,10.578409194946287,-0.0,-7.108781829856525e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.583211794961244e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.0001009159823297,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,7.453624129993841e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0001009159459499,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,0.0004787009675055,285.1999206542969,294.1499938964844,293.16070556640625,292.02398681640625,294.0347595214844,293.147705078125,286.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210989275947,8.331228151803316e-09,0.0010210905456915,-0.0208773668855428,0.0,0.0,0.0,-0.0089429626241326,60.0,10.578409194946287,-0.0,-7.108781829856525e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,9.584639337845148e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,0.0001009310071822,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,7.454734441125765e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,0.0001009309708024,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,0.0004787722427863,285.202880859375,294.1499938964844,293.16326904296875,292.02294921875,294.02691650390625,293.1500549316406,286.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021250616759,8.348994384732578e-09,0.0010212423512712,-0.0209238938987255,0.0,0.0,0.0,-0.0089517692103981,60.0,10.57205581665039,-0.0,-7.11089782612362e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,9.58597011049278e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0001009450206765,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,7.455769082298502e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,0.0001009449842968,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0004788387450389,285.2058410644531,294.1499938964844,293.16571044921875,292.0219421386719,294.0191955566406,293.1524353027344,286.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021392410621,8.365562464973664e-09,0.0010213840287178,-0.0209672823548316,0.0,0.0,0.0,-0.0089599834755063,60.0,10.565608024597168,-0.0,-7.112871003300826e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,9.588331886334343e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,0.0001009698971756,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,7.457606261596084e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0001009698607958,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0004789567028637,285.2118225097656,294.1499938964844,293.1702575683594,292.0199279785156,294.00396728515625,293.1571044921875,286.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216439841315,8.394962947022577e-09,0.0010216356022283,-0.02104427292943,0.0,0.0,0.0,-0.008974558673799,60.0,10.55245304107666,-0.0,-7.116373268445386e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,9.588331886334343e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,0.0001009698971756,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,7.457606261596084e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0001009698607958,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0004789567028637,285.2118225097656,294.1499938964844,293.1702575683594,292.0199279785156,294.00396728515625,293.1571044921875,286.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216439841315,8.394962947022577e-09,0.0010216356022283,-0.02104427292943,0.0,0.0,0.0,-0.008974558673799,60.0,10.55245304107666,-0.0,-7.116373268445386e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.59020762820728e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.0001009896441246,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,7.459065091097727e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,0.0001009896150208,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,0.0004790504463016,285.21783447265625,294.1499938964844,293.1742553710937,292.0179748535156,293.98907470703125,293.1615905761719,286.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218436364084,8.418308716784395e-09,0.0010218352545052,-0.0211054123938083,0.0,0.0,0.0,-0.0089861331507563,60.0,10.538902282714844,-0.0,-7.119155043255887e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.59020762820728e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.0001009896441246,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,7.459065091097727e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,0.0001009896150208,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,0.0004790504463016,285.21783447265625,294.1499938964844,293.1742553710937,292.0179748535156,293.98907470703125,293.1615905761719,286.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218436364084,8.418308716784395e-09,0.0010218352545052,-0.0211054123938083,0.0,0.0,0.0,-0.0089861331507563,60.0,10.538902282714844,-0.0,-7.119155043255887e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.59151948336512e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0001010034538921,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,7.460085180355236e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,0.0001010034175124,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,0.000479115959024,285.2238464355469,294.1499938964844,293.177490234375,292.0161437988281,293.9744873046875,293.1658020019531,286.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219832183793,8.434621001640608e-09,0.0010219747200608,-0.0211481302976608,0.0,0.0,0.0,-0.0089942198246717,60.0,10.524991989135742,-0.0,-7.121099088180928e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.59151948336512e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0001010034538921,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,7.460085180355236e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,0.0001010034175124,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,0.000479115959024,285.2238464355469,294.1499938964844,293.177490234375,292.0161437988281,293.9744873046875,293.1658020019531,286.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219832183793,8.434621001640608e-09,0.0010219747200608,-0.0211481302976608,0.0,0.0,0.0,-0.0089942198246717,60.0,10.524991989135742,-0.0,-7.121099088180928e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,9.591984417056663e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,0.0001010083506116,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,7.460446795448661e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,0.0001010083142318,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0004791391838807,285.2275085449219,294.1499938964844,293.17901611328125,292.01513671875,293.9659118652344,293.1680908203125,286.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220324620604,8.440398602260757e-09,0.0010220239637419,-0.0211632587015628,0.0,0.0,0.0,-0.0089970827102661,60.0,10.51646327972412,-0.0,-7.121787604091878e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.592169226380064e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,0.0001010102932923,299.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,7.46059013181366e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,0.0001010102569125,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,0.0004791483806911,285.2299194335937,294.1499938964844,293.17987060546875,292.0144958496094,293.9602355957031,293.16949462890625,286.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220521362498,8.442686549869904e-09,0.0010220437543466,-0.0211692489683628,0.0,0.0,0.0,-0.0089982179924845,60.0,10.51072120666504,-0.0,-7.122059741959674e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.592185233486816e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0001010104606393,299.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,7.460602500941604e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,0.0001010104315355,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0004791491955984,285.23297119140625,294.1499938964844,293.1806945800781,292.0137634277344,293.9532165527344,293.1711120605469,286.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220535332337,8.442873955516461e-09,0.0010220451513305,-0.0211697407066822,0.0,0.0,0.0,-0.0089983101934194,60.0,10.503435134887695,-0.0,-7.12208247932722e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,9.592020069248974e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,0.0001010087216855,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,7.460473716491833e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0001010086853057,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,0.0004791409592144,285.23602294921875,294.1499938964844,293.18121337890625,292.0130920410156,293.9462585449219,293.17254638671875,286.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220357216894,8.44080272344172e-09,0.0010220273397862,-0.0211643185466527,0.0,0.0,0.0,-0.0089972829446196,60.0,10.496073722839355,-0.0,-7.12183592099791e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.591143316356464e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0001009994884952,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,7.459791959263384e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0001009994593914,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0004790971579495,285.2421569824219,294.1499938964844,293.1814270019531,292.011962890625,293.9325256347656,293.1748962402344,286.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219424730166,8.429855036240497e-09,0.0010219340911135,-0.0211356487125158,0.0,0.0,0.0,-0.0089918570592999,60.0,10.481139183044434,-0.0,-7.12053065399232e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.591143316356464e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0001009994884952,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,7.459791959263384e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0001009994593914,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0004790971579495,285.2421569824219,294.1499938964844,293.1814270019531,292.011962890625,293.9325256347656,293.1748962402344,286.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219424730166,8.429855036240497e-09,0.0010219340911135,-0.0211356487125158,0.0,0.0,0.0,-0.0089918570592999,60.0,10.481139183044434,-0.0,-7.12053065399232e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,9.58923774305731e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0001009794214041,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,7.458309846697375e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0001009793923003,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,0.0004790019884239,285.2483215332031,294.1499938964844,293.1802978515625,292.0111694335937,293.9190368652344,293.1763000488281,286.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217392118647,8.40609004626458e-09,0.0010217308299615,-0.0210734121501445,0.0,0.0,0.0,-0.008980075828731,60.0,10.465819358825684,-0.0,-7.117699141190317e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
