time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,9.58923774305731e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0001009794214041,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,7.458309846697375e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0001009793923003,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,0.0004790019884239,285.2483215332031,294.1499938964844,293.1802978515625,292.0111694335937,293.9190368652344,293.1763000488281,286.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217392118647,8.40609004626458e-09,0.0010217308299615,-0.0210734121501445,0.0,0.0,0.0,-0.008980075828731,60.0,10.465819358825684,-0.0,-7.117699141190317e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.586379019310698e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0001009493134915,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,7.456085586454719e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0001009492771117,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0004788591759279,285.2545166015625,294.1499938964844,293.177734375,292.0107421875,293.9057312011719,293.1766662597656,286.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214344365522,8.370440340854657e-09,0.001021426054649,-0.0209800545126199,0.0,0.0,0.0,-0.0089624030515551,60.0,10.450196266174316,-0.0,-7.113452227258676e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.586379019310698e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0001009493134915,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,7.456085586454719e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0001009492771117,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0004788591759279,285.2545166015625,294.1499938964844,293.177734375,292.0107421875,293.9057312011719,293.1766662597656,286.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214344365522,8.370440340854657e-09,0.001021426054649,-0.0209800545126199,0.0,0.0,0.0,-0.0089624030515551,60.0,10.450196266174316,-0.0,-7.113452227258676e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,9.582384518580513e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,0.0001009072439046,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,7.452978752553463e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,0.0001009072148008,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0004786596400663,285.2607421875,294.1499938964844,293.1735534667969,292.0107727050781,293.8926086425781,293.17584228515625,286.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210085893049,8.320645505932589e-09,0.0010210003238171,-0.0208496544510126,0.0,0.0,0.0,-0.0089377174153923,60.0,10.434246063232422,-0.0,-7.107522037586024e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,9.582384518580513e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,0.0001009072439046,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,7.452978752553463e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,0.0001009072148008,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0004786596400663,285.2607421875,294.1499938964844,293.1735534667969,292.0107727050781,293.8926086425781,293.17584228515625,286.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210085893049,8.320645505932589e-09,0.0010210003238171,-0.0208496544510126,0.0,0.0,0.0,-0.0089377174153923,60.0,10.434246063232422,-0.0,-7.107522037586024e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.579882316756994e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.000100880904938,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,7.45103316148743e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0001008808685583,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0004785346682183,285.26385498046875,294.1499938964844,293.1708374023437,292.0109558105469,293.8861083984375,293.17486572265625,286.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207417653873,8.289463337973757e-09,0.0010207333834841,-0.0207679960876703,0.0,0.0,0.0,-0.0089222583919763,60.0,10.426139831542969,-0.0,-7.103809451791676e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,9.577121818438172e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,0.0001008518374874,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,7.448886026395485e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0001008518011076,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.0004783968033734,285.2669677734375,294.1499938964844,293.16766357421875,292.0112609863281,293.879638671875,293.1735534667969,286.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204472346231,8.255058858708253e-09,0.0010204389691352,-0.0206778980791568,0.0,0.0,0.0,-0.0089052012190222,60.0,10.417972564697266,-0.0,-7.099715304548226e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,9.570837573846802e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,0.000100785648101,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,7.443997310474515e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.0001007856189971,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.0004780828603543,285.27325439453125,294.1499938964844,293.15985107421875,292.0122985839844,293.8667297363281,293.1700744628906,286.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197779629379,8.176731292053319e-09,0.0010197698138654,-0.0204727686941623,0.0,0.0,0.0,-0.0088663734495639,60.0,10.401480674743652,-0.0,-7.090397247111468e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,9.570837573846802e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,0.000100785648101,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,7.443997310474515e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.0001007856189971,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.0004780828603543,285.27325439453125,294.1499938964844,293.15985107421875,292.0122985839844,293.8667297363281,293.1700744628906,286.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197779629379,8.176731292053319e-09,0.0010197698138654,-0.0204727686941623,0.0,0.0,0.0,-0.0088663734495639,60.0,10.401480674743652,-0.0,-7.090397247111468e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.563107596477494e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,0.0001007042519631,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,7.437985186697915e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,0.0001007042155833,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0004776967398356,285.279541015625,294.1499938964844,293.1499938964844,292.0138854980469,293.8539123535156,293.1649475097656,286.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189542081207,8.080397684295804e-09,0.0010189460590481,-0.020220486447215,0.0,0.0,0.0,-0.0088186170905828,60.0,10.384846687316896,-0.0,-7.078945429839224e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.563107596477494e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,0.0001007042519631,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,7.437985186697915e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,0.0001007042155833,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0004776967398356,285.279541015625,294.1499938964844,293.1499938964844,292.0138854980469,293.8539123535156,293.1649475097656,286.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189542081207,8.080397684295804e-09,0.0010189460590481,-0.020220486447215,0.0,0.0,0.0,-0.0088186170905828,60.0,10.384846687316896,-0.0,-7.078945429839224e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.554275311529636e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,0.0001006112433969,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,7.431115955114365e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0001006112142931,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,0.0004772555839736,285.28582763671875,294.1499938964844,293.1386413574219,292.01715087890625,293.84112548828125,293.1582946777344,286.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180129902437,7.970336390883404e-09,0.0010180049575865,-0.0199322458356618,0.0,0.0,0.0,-0.008764055557549,60.0,10.369046211242676,-0.0,-7.065873575129444e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.554275311529636e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,0.0001006112433969,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,7.431115955114365e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0001006112142931,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,0.0004772555839736,285.28582763671875,294.1499938964844,293.1386413574219,292.01715087890625,293.84112548828125,293.1582946777344,286.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180129902437,7.970336390883404e-09,0.0010180049575865,-0.0199322458356618,0.0,0.0,0.0,-0.008764055557549,60.0,10.369046211242676,-0.0,-7.065873575129444e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,9.547837544232608e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0001005434460239,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,7.426108641084284e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,0.0001005434169201,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,0.000476933986647,285.2901306152344,294.1499938964844,293.1304016113281,292.0208740234375,293.8324584960937,293.1529541015625,286.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173267219215,7.89010901058873e-09,0.001017318922095,-0.0197221338748931,0.0,0.0,0.0,-0.0087242824956774,60.0,10.359825134277344,-0.0,-7.056352302470259e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,9.544749627821147e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0001005109297693,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,7.423706847475842e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.0001005109006655,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0004767797363456,285.29217529296875,294.1499938964844,293.1263732910156,292.0230407714844,293.828369140625,293.1503601074219,286.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169978486374,7.851628680555223e-09,0.0010169899323955,-0.019621355459094,0.0,0.0,0.0,-0.0087052071467041,60.0,10.35573959350586,-0.0,-7.051788486478473e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,9.539665188640356e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,0.0001004573859972,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,7.419751636916772e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,0.0001004573568934,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.0004765257472172,285.2953491210937,294.1499938964844,293.11993408203125,292.02685546875,293.8219909667969,293.14581298828125,286.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164558188989,7.788264255736976e-09,0.0010164480190724,-0.0194554049521684,0.0,0.0,0.0,-0.0086737945675849,60.0,10.350531578063965,-0.0,-7.044275207590547e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,9.534452692605556e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.000100402488897,299.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,7.415697473334149e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0001004024597932,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,0.0004762653843499,285.29852294921875,294.1499938964844,293.1132507324219,292.0312194824219,293.81561279296875,293.1410522460937,286.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159000521525,7.723307327012208e-09,0.0010158923687413,-0.0192852802574634,0.0,0.0,0.0,-0.0086415903642773,60.0,10.346028327941896,-0.0,-7.036577898134055e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.523687185719608e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001002891294774,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,7.407324301311746e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,0.0001002891003736,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0004757276328746,285.30487060546875,294.1499938964844,293.0993347167969,292.0414733886719,293.8028564453125,293.1309509277344,286.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147532448172,7.589160411214381e-09,0.0010147456778213,-0.0189339444041252,0.0,0.0,0.0,-0.0085750902071595,60.0,10.338597297668455,-0.0,-7.020694425818874e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.523687185719608e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001002891294774,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,7.407324301311746e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,0.0001002891003736,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0004757276328746,285.30487060546875,294.1499938964844,293.0993347167969,292.0414733886719,293.8028564453125,293.1309509277344,286.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147532448172,7.589160411214381e-09,0.0010147456778213,-0.0189339444041252,0.0,0.0,0.0,-0.0085750902071595,60.0,10.338597297668455,-0.0,-7.020694425818874e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.512234828434885e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.00010016853048,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,7.398417074000463e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0001001685013761,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0004751555679831,285.311279296875,294.1499938964844,293.0845947265625,292.05352783203125,293.7900695800781,293.119873046875,286.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135327465832,7.446452343629062e-09,0.0010135252960026,-0.0185601748526096,0.0,0.0,0.0,-0.0085043432191014,60.0,10.334174156188965,-0.0,-7.0038176147591e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.512234828434885e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.00010016853048,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,7.398417074000463e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0001001685013761,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0004751555679831,285.311279296875,294.1499938964844,293.0845947265625,292.05352783203125,293.7900695800781,293.119873046875,286.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135327465832,7.446452343629062e-09,0.0010135252960026,-0.0185601748526096,0.0,0.0,0.0,-0.0085043432191014,60.0,10.334174156188965,-0.0,-7.0038176147591e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,9.500255691818892e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,0.0001000423799268,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,7.38909948267974e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,0.000100042350823,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.0004745571932289,285.3176574707031,294.1499938964844,293.069091796875,292.0671691894531,293.7772521972656,293.1079406738281,286.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012256136164,7.297175308451642e-09,0.0010122489184141,-0.0181691963225603,0.0,0.0,0.0,-0.008430341258645,60.0,10.332290649414062,-0.0,-6.986184786228479e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,9.500255691818892e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,0.0001000423799268,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,7.38909948267974e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,0.000100042350823,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.0004745571932289,285.3176574707031,294.1499938964844,293.069091796875,292.0671691894531,293.7772521972656,293.1079406738281,286.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012256136164,7.297175308451642e-09,0.0010122489184141,-0.0181691963225603,0.0,0.0,0.0,-0.008430341258645,60.0,10.332290649414062,-0.0,-6.986184786228479e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,9.48777815210633e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,9.99109834083356e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,7.37939408281818e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,9.991095430450514e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0004739339055959,285.3240661621094,294.1499938964844,293.0528564453125,292.0820617675781,293.764404296875,293.0952453613281,286.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109265567734,7.141693458834197e-09,0.0010109193390235,-0.017761955037713,0.0,0.0,0.0,-0.0083532622084021,60.0,10.33255386352539,-0.0,-6.967842836047566e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,9.48777815210633e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,9.99109834083356e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,7.37939408281818e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,9.991095430450514e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0004739339055959,285.3240661621094,294.1499938964844,293.0528564453125,292.0820617675781,293.764404296875,293.0952453613281,286.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109265567734,7.141693458834197e-09,0.0010109193390235,-0.017761955037713,0.0,0.0,0.0,-0.0083532622084021,60.0,10.33255386352539,-0.0,-6.967842836047566e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.481321467319503e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,9.984299686038868e-05,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,7.374372944468632e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,9.98429677565582e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0004736114060506,285.3273010253906,294.1499938964844,293.0444641113281,292.0899353027344,293.7579650878906,293.08856201171875,286.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102385422214,7.061244478023809e-09,0.0010102314408868,-0.0175512377172708,0.0,0.0,0.0,-0.0083133792504668,60.0,10.33354663848877,-0.0,-6.95836206432432e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,9.474786929786204e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,9.977418085327372e-05,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,7.369290688075125e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,9.977415174944326e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,0.000473285006592,285.3305053710937,294.1499938964844,293.0359191894531,292.0980224609375,293.7514953613281,293.0816955566406,286.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095419129356,6.979821165487011e-09,0.0010095349280163,-0.017337966710329,0.0,0.0,0.0,-0.0082730138674378,60.0,10.334875106811523,-0.0,-6.948773290105238e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.461525041842832e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,9.963451884686948e-05,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,7.358974835369736e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,9.9634489743039e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.0004726225160993,285.3369445800781,294.1499938964844,293.018310546875,292.1147766113281,293.7384948730469,293.06768798828125,286.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081288637593,6.814560915557877e-09,0.0010081221116706,-0.0169050954282283,0.0,0.0,0.0,-0.0081910882145166,60.0,10.338143348693848,-0.0,-6.929330709226633e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.461525041842832e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,9.963451884686948e-05,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,7.358974835369736e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,9.9634489743039e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.0004726225160993,285.3369445800781,294.1499938964844,293.018310546875,292.1147766113281,293.7384948730469,293.06768798828125,286.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081288637593,6.814560915557877e-09,0.0010081221116706,-0.0169050954282283,0.0,0.0,0.0,-0.0081910882145166,60.0,10.338143348693848,-0.0,-6.929330709226633e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,9.447837510379033e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.94903821265325e-05,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,7.348328654188663e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,9.949035302270204e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,0.0004719387798104,285.3434143066406,294.1499938964844,293.00006103515625,292.1320495605469,293.7254638671875,293.05303955078125,286.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066702961921,6.644006234068911e-09,0.0010066636605188,-0.0164583455771207,0.0,0.0,0.0,-0.0081065371632575,60.0,10.342439651489258,-0.0,-6.909294114620934e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,9.447837510379033e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.94903821265325e-05,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,7.348328654188663e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,9.949035302270204e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,0.0004719387798104,285.3434143066406,294.1499938964844,293.00006103515625,292.1320495605469,293.7254638671875,293.05303955078125,286.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066702961921,6.644006234068911e-09,0.0010066636605188,-0.0164583455771207,0.0,0.0,0.0,-0.0081065371632575,60.0,10.342439651489258,-0.0,-6.909294114620934e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,9.43384220590815e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,9.93430076050572e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,7.337443821597844e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,9.934297850122677e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,0.0004712397058028,285.349853515625,294.1499938964844,292.9812316894531,292.1496276855469,293.7123107910156,293.0378723144531,286.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051790159195,6.469620394966569e-09,0.0010051724966615,-0.0160015523433685,0.0,0.0,0.0,-0.0080200862139463,60.0,10.347382545471191,-0.0,-6.888837589258402e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,9.43384220590815e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,9.93430076050572e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,7.337443821597844e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,9.934297850122677e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,0.0004712397058028,285.349853515625,294.1499938964844,292.9812316894531,292.1496276855469,293.7123107910156,293.0378723144531,286.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051790159195,6.469620394966569e-09,0.0010051724966615,-0.0160015523433685,0.0,0.0,0.0,-0.0080200862139463,60.0,10.347382545471191,-0.0,-6.888837589258402e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,9.423006122233346e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,9.922889876179396e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,7.329015352297574e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,9.922886965796351e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.000470698432764,285.35479736328125,294.1499938964844,292.96649169921875,292.1630249023437,293.7022705078125,293.02593994140625,286.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040242923423,6.334598623425336e-09,0.0010040180059149,-0.0156478639692068,0.0,0.0,0.0,-0.0079531501978635,60.0,10.351306915283203,-0.0,-6.87301948687491e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.419584239367396e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,9.919286094373092e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,7.326353807002306e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,9.919283183990046e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.0004705275059677,285.3563537597656,294.1499938964844,292.9617919921875,292.167236328125,293.6990966796875,293.0221862792969,286.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036596795544,6.291958953852372e-09,0.001003653393127,-0.015536168590188,0.0,0.0,0.0,-0.0079320119693875,60.0,10.352545738220217,-0.0,-6.868027924156196e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,9.412349027115852e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,9.91166671155952e-05,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,7.320726581383497e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,9.911664528772236e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,0.0004701660946011,285.3595886230469,294.1499938964844,292.9518737792969,292.17596435546875,293.6924133300781,293.0140991210937,286.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028886608779,6.201805735628341e-09,0.0010028824908658,-0.0153000075370073,0.0,0.0,0.0,-0.0078873187303543,60.0,10.355035781860352,-0.0,-6.857479917243836e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,9.405082528246568e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,9.904014586936682e-05,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,7.315074617508799e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,9.904012404149398e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,0.0004698031116276,285.3628234863281,294.1499938964844,292.9418334960937,292.18463134765625,293.68572998046875,293.00592041015625,286.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021141497418,6.1112630511672705e-09,0.001002108096145,-0.0150628238916397,0.0,0.0,0.0,-0.0078424327075481,60.0,10.35743522644043,-0.0,-6.846894962109219e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,9.390476770931856e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,9.888634667731822e-05,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,7.303714664885774e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,9.888631757348776e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,0.0004690735368058,285.36932373046875,294.1499938964844,292.9213562011719,292.2015686035156,293.6723022460937,292.9893798828125,286.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.929274404792295e-09,0.0010005519725382,-0.0145860845223069,0.0,0.0,0.0,-0.0077522136270999,60.0,10.361940383911133,-0.0,-6.825643339425369e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,9.390476770931856e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,9.888634667731822e-05,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,7.303714664885774e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,9.888631757348776e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,0.0004690735368058,285.36932373046875,294.1499938964844,292.9213562011719,292.2015686035156,293.6723022460937,292.9893798828125,286.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.929274404792295e-09,0.0010005519725382,-0.0145860845223069,0.0,0.0,0.0,-0.0077522136270999,60.0,10.361940383911133,-0.0,-6.825643339425369e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
