time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,9.37572549446486e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,9.87310049822554e-05,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,7.292241207323968e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,9.873097587842494e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.0004683366860263,285.3758239746094,294.1499938964844,292.900390625,292.2178039550781,293.65875244140625,292.97247314453125,286.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989860700443,5.7454681012814035e-09,0.0009989802492782,-0.0141045721247792,0.0,0.0,0.0,-0.0076610925607383,60.0,10.365384101867676,-0.0,-6.804213370514844e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,9.37572549446486e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,9.87310049822554e-05,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,7.292241207323968e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,9.873097587842494e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.0004683366860263,285.3758239746094,294.1499938964844,292.900390625,292.2178039550781,293.65875244140625,292.97247314453125,286.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989860700443,5.7454681012814035e-09,0.0009989802492782,-0.0141045721247792,0.0,0.0,0.0,-0.0076610925607383,60.0,10.365384101867676,-0.0,-6.804213370514844e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,9.360904368804768e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,9.857492841547356e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,7.280713180080056e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,9.85748993116431e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,0.0004675963136833,285.3823547363281,294.1499938964844,292.8789978027344,292.2331237792969,293.64508056640625,292.95526123046875,286.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974066633731,5.5607922710976254e-09,0.0009974010754376,-0.0136207733303308,0.0,0.0,0.0,-0.0075695407576859,60.0,10.367470741271973,-0.0,-6.782715900044424e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,9.360904368804768e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,9.857492841547356e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,7.280713180080056e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,9.85748993116431e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,0.0004675963136833,285.3823547363281,294.1499938964844,292.8789978027344,292.2331237792969,293.64508056640625,292.95526123046875,286.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974066633731,5.5607922710976254e-09,0.0009974010754376,-0.0136207733303308,0.0,0.0,0.0,-0.0075695407576859,60.0,10.367470741271973,-0.0,-6.782715900044424e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,9.346061415271834e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,9.841861901804803e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,7.269168418133631e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,9.84185971901752e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,0.0004668548936024,285.3888854980469,294.1499938964844,292.857177734375,292.24725341796875,293.6313171386719,292.937744140625,286.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.375845102406629e-09,0.0009958195732906,-0.0131362536922097,0.0,0.0,0.0,-0.0074778543785214,60.0,10.36782455444336,-0.0,-6.761220561202208e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,9.346061415271834e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,9.841861901804803e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,7.269168418133631e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,9.84185971901752e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,0.0004668548936024,285.3888854980469,294.1499938964844,292.857177734375,292.24725341796875,293.6313171386719,292.937744140625,286.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.375845102406629e-09,0.0009958195732906,-0.0131362536922097,0.0,0.0,0.0,-0.0074778543785214,60.0,10.36782455444336,-0.0,-6.761220561202208e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,9.338651580037548e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,9.834059892455116e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,7.263405859703198e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,9.83405698207207e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0004664847801905,285.39215087890625,294.1499938964844,292.8460998535156,292.2538146972656,293.6243591308594,292.92889404296875,286.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950353996828,5.2835256170169495e-09,0.0009950301609933,-0.0128943938761949,0.0,0.0,0.0,-0.0074320877902209,60.0,10.366949081420898,-0.0,-6.750504155661474e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,9.331254113931207e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,9.82626952463761e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,7.257652032421902e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,9.826267341850324e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,0.0004661152488552,285.3954162597656,294.1499938964844,292.8349609375,292.2599792480469,293.61737060546875,292.9199523925781,286.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942471515387,5.191349572442051e-09,0.0009942420292645,-0.0126529075205326,0.0,0.0,0.0,-0.0073863919824361,60.0,10.365568161010742,-0.0,-6.739812619116492e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224182128906,0.0,0.0,9.3164955615066e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,9.810727351577953e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,7.246172754094005e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,9.810725168790668e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,0.0004653780197259,285.4019470214844,294.1499938964844,292.8124084472656,292.27105712890625,293.6033020019531,292.90203857421875,286.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926744969561,5.0074535629107694e-09,0.0009926694910973,-0.0121711241081357,0.0,0.0,0.0,-0.0072952266782522,60.0,10.361649513244627,-0.0,-6.718506995184725e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224182128906,0.0,0.0,9.3164955615066e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,9.810727351577953e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,7.246172754094005e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,9.810725168790668e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,0.0004653780197259,285.4019470214844,294.1499938964844,292.8124084472656,292.27105712890625,293.6033020019531,292.90203857421875,286.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926744969561,5.0074535629107694e-09,0.0009926694910973,-0.0121711241081357,0.0,0.0,0.0,-0.0072952266782522,60.0,10.361649513244627,-0.0,-6.718506995184725e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,9.301861427957192e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,9.795316873351112e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,7.234790973598137e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,9.795314690563828e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,0.0004646470188163,285.40850830078125,294.1499938964844,292.7895202636719,292.2802734375,293.5891418457031,292.88397216796875,286.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911149973049,4.825112309703172e-09,0.0009911102242767,-0.0116934059187769,0.0,0.0,0.0,-0.0072048320434987,60.0,10.354671478271484,-0.0,-6.697415244616425e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,9.301861427957192e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,9.795316873351112e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,7.234790973598137e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,9.795314690563828e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,0.0004646470188163,285.40850830078125,294.1499938964844,292.7895202636719,292.2802734375,293.5891418457031,292.88397216796875,286.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911149973049,4.825112309703172e-09,0.0009911102242767,-0.0116934059187769,0.0,0.0,0.0,-0.0072048320434987,60.0,10.354671478271484,-0.0,-6.697415244616425e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,9.287385182688011e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,9.780073014553636e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,7.223531429190189e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,9.780070831766352e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,0.0004639239050447,285.4150390625,294.1499938964844,292.766357421875,292.287353515625,293.5748291015625,292.86578369140625,286.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895724942907,4.6447388157844224e-09,0.0009895678376778,-0.0112208351492881,0.0,0.0,0.0,-0.0071154129691421,60.0,10.34441375732422,-0.0,-6.676583552689408e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,9.287385182688011e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,9.780073014553636e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,7.223531429190189e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,9.780070831766352e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,0.0004639239050447,285.4150390625,294.1499938964844,292.766357421875,292.287353515625,293.5748291015625,292.86578369140625,286.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895724942907,4.6447388157844224e-09,0.0009895678376778,-0.0112208351492881,0.0,0.0,0.0,-0.0071154129691421,60.0,10.34441375732422,-0.0,-6.676583552689408e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,9.275391494156791e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,9.767442679731177e-05,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,7.214202923933044e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,9.767440496943892e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,0.0004633248026948,285.4205627441406,294.1499938964844,292.7467041015625,292.2915344238281,293.56268310546875,292.8504333496094,286.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882943704724,4.495295247153308e-09,0.0009882899466902,-0.0108292931690812,0.0,0.0,0.0,-0.0070413271896541,60.0,10.332773208618164,-0.0,-6.659348628090811e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,9.27310684346594e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,9.765037248143926e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,7.21242613508366e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,9.765035065356642e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,0.0004632106865756,285.4216003417969,294.1499938964844,292.742919921875,292.2921142578125,293.56036376953125,292.8475036621094,286.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880509460344,4.466835346050857e-09,0.0009880465222522,-0.0107547277584671,0.0,0.0,0.0,-0.0070272185839712,60.0,10.330554962158203,-0.0,-6.656068762822542e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420104980469,0.0,0.0,9.266085544368252e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,9.757642692420632e-05,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,7.206964801298454e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,9.757640509633347e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0004628599563147,285.4248962402344,294.1499938964844,292.73114013671875,292.2935485839844,293.5530700683594,292.8383483886719,286.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873028611764,4.379345330818296e-09,0.0009872984373942,-0.010525501333177,0.0,0.0,0.0,-0.0069838459603488,60.0,10.321654319763184,-0.0,-6.645991845743994e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448486328125,0.0,0.0,9.25911226659082e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,9.75030052359216e-05,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,7.201541302492842e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,9.750297613209112e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,0.0004625116416718,285.4281616210937,294.1499938964844,292.7192687988281,292.2943115234375,293.5457458496094,292.8292236328125,286.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865600150078,4.292463717803231e-09,0.0009865557076409,-0.0102978684008121,0.0,0.0,0.0,-0.0069407760165631,60.0,10.311869621276855,-0.0,-6.635992377823642e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504943847656,0.0,0.0,9.24529813346453e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,9.73575297393836e-05,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,7.190796895883977e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35064697265625,0.0,0.0,9.735750791151077e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,0.0004618215898517,285.43475341796875,294.1499938964844,292.6954345703125,292.2937316894531,293.531005859375,292.8109130859375,286.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850877104327,4.120339180957444e-09,0.0009850836358964,-0.0098468894138932,0.0,0.0,0.0,-0.0068554454483091,60.0,10.290331840515137,-0.0,-6.616203762632722e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504943847656,0.0,0.0,9.24529813346453e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,9.73575297393836e-05,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,7.190796895883977e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35064697265625,0.0,0.0,9.735750791151077e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,0.0004618215898517,285.43475341796875,294.1499938964844,292.6954345703125,292.2937316894531,293.531005859375,292.8109130859375,286.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850877104327,4.120339180957444e-09,0.0009850836358964,-0.0098468894138932,0.0,0.0,0.0,-0.0068554454483091,60.0,10.290331840515137,-0.0,-6.616203762632722e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,9.231838339474052e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,9.72157868091017e-05,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,7.180327520472929e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,9.721576498122886e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.0004611492331605,285.4413146972656,294.1499938964844,292.6714172363281,292.2901611328125,293.5161437988281,292.79266357421875,286.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836533572524,3.952628002679148e-09,0.0009836493991315,-0.0094074681401252,0.0,0.0,0.0,-0.0067723030224442,60.0,10.263720512390137,-0.0,-6.596950896664566e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,9.231838339474052e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,9.72157868091017e-05,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,7.180327520472929e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,9.721576498122886e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.0004611492331605,285.4413146972656,294.1499938964844,292.6714172363281,292.2901611328125,293.5161437988281,292.79266357421875,286.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836533572524,3.952628002679148e-09,0.0009836493991315,-0.0094074681401252,0.0,0.0,0.0,-0.0067723030224442,60.0,10.263720512390137,-0.0,-6.596950896664566e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,9.218717605108397e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,9.707762364996596e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,7.170122262323275e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,9.707760182209312e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,0.0004604938440024,285.4479064941406,294.1499938964844,292.64727783203125,292.2833251953125,293.5011291503906,292.7745056152344,286.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822552092373,3.789145441857045e-09,0.000982251483947,-0.0089791202917695,0.0,0.0,0.0,-0.006691257469356,60.0,10.232012748718262,-0.0,-6.57821104255163e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,9.218717605108397e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,9.707762364996596e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,7.170122262323275e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,9.707760182209312e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,0.0004604938440024,285.4479064941406,294.1499938964844,292.64727783203125,292.2833251953125,293.5011291503906,292.7745056152344,286.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822552092373,3.789145441857045e-09,0.000982251483947,-0.0089791202917695,0.0,0.0,0.0,-0.006691257469356,60.0,10.232012748718262,-0.0,-6.57821104255163e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,9.205964306602256e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,9.694332402432336e-05,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,7.16020367690362e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,9.694330219645052e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,0.0004598567902576,285.4544982910156,294.1499938964844,292.6230163574219,292.2730407714844,293.4859619140625,292.7564697265625,286.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808962931856,3.630242773056125e-09,0.0009808926843106,-0.0085627697408199,0.0,0.0,0.0,-0.0066124824807047,60.0,10.194910049438477,-0.0,-6.560021148516172e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,9.205964306602256e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,9.694332402432336e-05,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,7.16020367690362e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,9.694330219645052e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,0.0004598567902576,285.4544982910156,294.1499938964844,292.6230163574219,292.2730407714844,293.4859619140625,292.7564697265625,286.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808962931856,3.630242773056125e-09,0.0009808926843106,-0.0085627697408199,0.0,0.0,0.0,-0.0066124824807047,60.0,10.194910049438477,-0.0,-6.560021148516172e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,9.199781925417484e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,9.687821875559166e-05,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,7.155394268920645e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,9.687819692771882e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,0.0004595479695126,285.4577941894531,294.1499938964844,292.6108703613281,292.2665100097656,293.47833251953125,292.7474975585937,286.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802376152947,3.553207283957249e-09,0.0009802340064197,-0.0083609214052557,0.0,0.0,0.0,-0.0065742935985326,60.0,10.173503875732422,-0.0,-6.551211839678217e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,9.193671576213092e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,9.681387018645182e-05,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,7.150642341002822e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,9.681384835857898e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,0.0004592427576426,285.4610900878906,294.1499938964844,292.59869384765625,292.2590637207031,293.4706420898437,292.73858642578125,286.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795867372304,3.477075516400418e-09,0.000979583361186,-0.0081614404916763,0.0,0.0,0.0,-0.0065365531481802,60.0,10.150901794433594,-0.0,-6.54251195442157e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,9.18165169423446e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,9.668729762779547e-05,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,7.141293463064358e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,9.668727579992265e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,0.0004586423456203,285.4677124023437,294.1499938964844,292.5743408203125,292.2411804199219,293.4552307128906,292.7208251953125,286.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783055866137,3.327312203538213e-09,0.0009783022105693,-0.0077690281905233,0.0,0.0,0.0,-0.006462306715548,60.0,10.102932929992676,-0.0,-6.525414875113712e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,9.18165169423446e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,9.668729762779547e-05,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,7.141293463064358e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,9.668727579992265e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,0.0004586423456203,285.4677124023437,294.1499938964844,292.5743408203125,292.2411804199219,293.4552307128906,292.7208251953125,286.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783055866137,3.327312203538213e-09,0.0009783022105693,-0.0077690281905233,0.0,0.0,0.0,-0.006462306715548,60.0,10.102932929992676,-0.0,-6.525414875113712e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,9.170138946501538e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,9.656605834607036e-05,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,7.132338942028582e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,9.65660365181975e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,0.0004580672248266,285.47430419921875,294.1499938964844,292.54998779296875,292.2191772460937,293.4396667480469,292.70330810546875,286.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770786855369,3.183859176303372e-09,0.0009770754259079,-0.0073931463994085,0.0,0.0,0.0,-0.0063911904580891,60.0,10.04770851135254,-0.0,-6.509058181336513e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,9.170138946501538e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,9.656605834607036e-05,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,7.132338942028582e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,9.65660365181975e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,0.0004580672248266,285.47430419921875,294.1499938964844,292.54998779296875,292.2191772460937,293.4396667480469,292.70330810546875,286.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770786855369,3.183859176303372e-09,0.0009770754259079,-0.0073931463994085,0.0,0.0,0.0,-0.0063911904580891,60.0,10.04770851135254,-0.0,-6.509058181336513e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,9.158553439192474e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904113769531,0.0,0.0,9.644405508879572e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,7.123327668523416e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,9.644404053688048e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,0.0004574885242618,285.4809265136719,294.1499938964844,292.5240173339844,292.19342041015625,293.4239196777344,292.6858215332031,286.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975844101049,3.039506424329374e-09,0.0009758410742506,-0.0070149041712284,0.0,0.0,0.0,-0.0063196280971169,60.0,9.986062049865724,-0.0,-6.492620485687439e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,9.158553439192474e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904113769531,0.0,0.0,9.644405508879572e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,7.123327668523416e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,9.644404053688048e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,0.0004574885242618,285.4809265136719,294.1499938964844,292.5240173339844,292.19342041015625,293.4239196777344,292.6858215332031,286.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975844101049,3.039506424329374e-09,0.0009758410742506,-0.0070149041712284,0.0,0.0,0.0,-0.0063196280971169,60.0,9.986062049865724,-0.0,-6.492620485687439e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,9.14760457817465e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,9.632876026444136e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,7.114811887731776e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,9.632873843656851e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,0.0004569416050799,285.4870300292969,294.1499938964844,292.4973449707031,292.1669921875,293.40924072265625,292.669677734375,286.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746772702783,2.903084883598694e-09,0.0009746743598952,-0.0066574406810104,0.0,0.0,0.0,-0.0062519973143935,60.0,9.923768997192385,-0.0,-6.477104363966646e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,9.146651427727193e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,9.63187267188914e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,7.11407046765089e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,9.631870489101856e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.0004568940203171,285.487548828125,294.1499938964844,292.49493408203125,292.1645812988281,293.407958984375,292.66827392578125,286.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745757561177,2.891213490840982e-09,0.0009745728457346,-0.006626334041357,0.0,0.0,0.0,-0.0062461122870445,60.0,9.91835117340088,-0.0,-6.475755043311437e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,9.140568727161737e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,9.625466918805614e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,7.109339640010148e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,9.62546473601833e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,0.0004565901763271,285.4908752441406,294.1499938964844,292.4792785644531,292.1490783691406,293.3998413085937,292.6594543457031,286.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739273809827,2.8154234499311315e-09,0.000973924587015,-0.0064277416095137,0.0,0.0,0.0,-0.0062085385434329,60.0,9.88176727294922,-0.0,-6.467143975896762e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,9.134448919212446e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,9.619022603146732e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017028808594,0.0,0.0,7.10457970853895e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,9.619020420359448e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,0.000456284469692,285.4941711425781,294.1499938964844,292.4629821777344,292.1329040527344,293.39166259765625,292.6506042480469,286.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732751059345,2.7391702239754064e-09,0.0009732723701745,-0.0062279347330331,0.0,0.0,0.0,-0.0061707361601293,60.0,9.844108581542969,-0.0,-6.458486012661524e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,9.122130722971632e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,9.606050298316404e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,7.094998727552593e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,9.60604884312488e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.407470703125,0.0,0.0,0.0004556691565085,285.50079345703125,294.1499938964844,292.4284362792969,292.0986328125,293.3751525878906,292.6328430175781,286.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719627560116,2.585689218292941e-09,0.0009719601948745,-0.0058257640339434,0.0,0.0,0.0,-0.0060946498997509,60.0,9.766559600830078,-0.0,-6.441077715635404e-08,0.0,281.2589416503906,283.7838439941406,297.1183166503906,298.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513910062417667e-21,-2.2569550312088327e-21,-2.2569550312088327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
